time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184554934501648,0.2747816741466522,0.2520495057106018,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.8890691995620728,0.5349637269973755,0.5102552771568298,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073145389556884,0.5690510272979736,0.3996780812740326,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808045744895935,0.3581756353378296,0.3438426256179809,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.674701452255249,0.2286286354064941,1.0518145561218262,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.89617919921875,1.0,0.6078343987464905,1.0,1.0,0.0,1.0,-3.071068525314331,3.071061134338379,7.584906597912777e-06,2.372871398925781,0.9032987356185912,0.9032987356185912,0.0,202.2105407714844,183.0,56370.44921875,-0.0,2714.939453125,1.0,279.8008117675781,283.4953308105469,294.35906982421875,298.0426025390625,293.1499938964844,293.1499938964844,279.75,35944.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966594099998474,1.0,0.0,0.0,3.665221929550171,3.6652462482452393,8.963835398390074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.63916015625,0.0,1549.7490234375,1895.4371337890625,0.0,4011.1435546875,0.9085981249809264,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219274044036865,0.2741653025150299,0.2513668537139892,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526916503906,0.8936996459960938,0.5335375666618347,0.5087998509407043,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137651324272156,0.5698429942131042,0.4001262187957763,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851659059524536,0.3576839566230774,0.3432596921920776,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786229610443115,0.2283805608749389,1.0501044988632202,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042957901954651,1.0,1.0,0.0,1.0,-3.066283941268921,3.0662765502929688,7.561268375866348e-06,2.3691649436950684,0.9020861387252808,0.9020861387252808,0.0,197.07550048828125,171.0,56501.05859375,-0.0,2678.672119140625,1.0,279.75799560546875,283.4471130371094,294.3445739746094,297.9917907714844,293.1499938964844,293.1499938964844,279.45001220703125,36037.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697387218475342,1.0,0.0,0.0,3.663661003112793,3.663685321807861,8.956201895671256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.572265625,0.0,1548.7044677734375,1895.4371337890625,0.0,4038.90673828125,0.9083429574966432,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290130257606506,0.272653192281723,0.2497309148311615,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.903442919254303,0.5303029417991638,0.5055034756660461,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.927867591381073,0.5710667967796326,0.4007726609706878,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942548990249634,0.3563391864299774,0.3417223691940307,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866939663887024,0.2275528609752655,1.0450621843338013,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966579914093018,1.0,1.0,0.0,1.0,-3.0532259941101074,3.053218603134156,7.496822945540771e-06,2.358999013900757,0.8966251611709595,0.8966251611709595,0.0,186.66485595703125,159.0,57688.734375,-0.0,2599.02099609375,1.0,279.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978357434272766,1.0,0.0,0.0,3.6537933349609375,3.6538174152374254,8.908021413844835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.947265625,0.0,1539.5283203125,1895.4371337890625,0.0,4114.42919921875,0.9063014388084412,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290130257606506,0.272653192281723,0.2497309148311615,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.903442919254303,0.5303029417991638,0.5055034756660461,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.927867591381073,0.5710667967796326,0.4007726609706878,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942548990249634,0.3563391864299774,0.3417223691940307,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866939663887024,0.2275528609752655,1.0450621843338013,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966579914093018,1.0,1.0,0.0,1.0,-3.0532259941101074,3.053218603134156,7.496822945540771e-06,2.358999013900757,0.8966251611709595,0.8966251611709595,0.0,186.66485595703125,159.0,57688.734375,-0.0,2599.02099609375,1.0,279.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978357434272766,1.0,0.0,0.0,3.6537933349609375,3.6538174152374254,8.908021413844835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.947265625,0.0,1539.5283203125,1895.4371337890625,0.0,4114.42919921875,0.9063014388084412,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387168407440186,0.2723239958286285,0.2486269325017929,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.833984375,0.91756671667099,0.5285531878471375,0.5029052495956421,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460561871528624,0.5740694999694824,0.4020894467830658,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062828183174133,0.3559848964214325,0.3405777812004089,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973264217376709,0.2273435294628143,1.0408177375793457,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887490510940552,1.0,1.0,0.0,1.0,-3.043865919113159,3.043858528137207,7.450221346516628e-06,2.351468563079834,0.8964635133743286,0.8964635133743286,0.0,175.01341247558594,147.0,56354.41796875,0.0,2520.58642578125,1.0,279.7421569824219,283.4330444335937,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677690863609314,1.0,0.0,0.0,3.646003484725952,3.6460275650024414,8.870079000189435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.83203125,0.0,1530.1177978515625,1895.4371337890625,0.0,4021.530029296875,0.9045233726501464,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387168407440186,0.2723239958286285,0.2486269325017929,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.833984375,0.91756671667099,0.5285531878471375,0.5029052495956421,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460561871528624,0.5740694999694824,0.4020894467830658,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062828183174133,0.3559848964214325,0.3405777812004089,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973264217376709,0.2273435294628143,1.0408177375793457,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887490510940552,1.0,1.0,0.0,1.0,-3.043865919113159,3.043858528137207,7.450221346516628e-06,2.351468563079834,0.8964635133743286,0.8964635133743286,0.0,175.01341247558594,147.0,56354.41796875,0.0,2520.58642578125,1.0,279.7421569824219,283.4330444335937,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677690863609314,1.0,0.0,0.0,3.646003484725952,3.6460275650024414,8.870079000189435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.83203125,0.0,1530.1177978515625,1895.4371337890625,0.0,4021.530029296875,0.9045233726501464,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532231211662292,0.2731644213199615,0.2486784905195236,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03399658203125,0.9388582110404968,0.5283319354057312,0.5018887519836426,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.968882143497467,0.5786263346672058,0.4046511352062225,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223574757575989,0.3568355143070221,0.340618759393692,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123962044715881,0.2280800640583038,1.040704607963562,285.03387451171875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814002752304077,1.0,1.0,0.0,1.0,-3.0456888675689697,3.0456814765930176,7.458602794940816e-06,2.352646827697754,0.8992066979408264,0.8992066979408264,0.0,161.9866485595703,135.0,55131.70703125,0.0,2456.362060546875,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563459157943726,1.0,0.0,0.0,3.646045207977295,3.646069288253784,8.870281362760579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.50732421875,0.0,1528.6187744140625,1895.4371337890625,0.0,3919.94677734375,0.9043987393379213,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532231211662292,0.2731644213199615,0.2486784905195236,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03399658203125,0.9388582110404968,0.5283319354057312,0.5018887519836426,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.968882143497467,0.5786263346672058,0.4046511352062225,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223574757575989,0.3568355143070221,0.340618759393692,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123962044715881,0.2280800640583038,1.040704607963562,285.03387451171875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814002752304077,1.0,1.0,0.0,1.0,-3.0456888675689697,3.0456814765930176,7.458602794940816e-06,2.352646827697754,0.8992066979408264,0.8992066979408264,0.0,161.9866485595703,135.0,55131.70703125,0.0,2456.362060546875,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563459157943726,1.0,0.0,0.0,3.646045207977295,3.646069288253784,8.870281362760579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.50732421875,0.0,1528.6187744140625,1895.4371337890625,0.0,3919.94677734375,0.9043987393379213,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722612023353577,0.2745678722858429,0.2493170797824859,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357788085937,0.9640076160430908,0.5288807153701782,0.5017109513282776,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354651451112,0.5838931202888489,0.4077916443347931,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418727517127991,0.3583624064922333,0.3413784801959991,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296509742736816,0.2294250428676605,1.0435609817504885,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747140645980835,1.0,1.0,0.0,1.0,-3.054359674453736,3.054352283477783,7.500735591747798e-06,2.359178304672241,0.9046590328216552,0.9046590328216552,0.0,148.68435668945312,138.0,54022.6015625,0.0,2403.323486328125,1.0,280.3417663574219,283.87060546875,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463695883750916,1.0,0.0,0.0,3.655373573303223,3.655397415161133,8.915727676139795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.83642578125,0.0,1537.133544921875,1895.4371337890625,0.0,3830.1982421875,0.9063169956207277,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722612023353577,0.2745678722858429,0.2493170797824859,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357788085937,0.9640076160430908,0.5288807153701782,0.5017109513282776,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354651451112,0.5838931202888489,0.4077916443347931,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418727517127991,0.3583624064922333,0.3413784801959991,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296509742736816,0.2294250428676605,1.0435609817504885,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747140645980835,1.0,1.0,0.0,1.0,-3.054359674453736,3.054352283477783,7.500735591747798e-06,2.359178304672241,0.9046590328216552,0.9046590328216552,0.0,148.68435668945312,138.0,54022.6015625,0.0,2403.323486328125,1.0,280.3417663574219,283.87060546875,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463695883750916,1.0,0.0,0.0,3.655373573303223,3.655397415161133,8.915727676139795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.83642578125,0.0,1537.133544921875,1895.4371337890625,0.0,3830.1982421875,0.9063169956207277,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790241241455078,0.2749296128749847,0.2497081011533737,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180725097656,0.9717305302619934,0.5287461280822754,0.5017077326774597,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9989548325538636,0.5859711766242981,0.4091991186141968,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487830758094788,0.3588733375072479,0.3418911397457123,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355963587760925,0.229971706867218,1.0458115339279177,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.1111755371094,1.0,0.5734065771102905,1.0,1.0,0.0,1.0,-3.0598533153533936,3.0598456859588623,7.527803063567262e-06,2.363447427749634,0.9046745300292968,0.9046745300292968,0.0,144.8096923828125,138.0,55267.6015625,0.0,2393.311279296875,1.0,280.0984191894531,283.7246398925781,294.3951110839844,297.9714050292969,293.1499938964844,293.1499938964844,280.04998779296875,35764.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530046582221984,1.0,0.0,0.0,3.660135507583618,3.660159349441528,8.938972086980357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.384765625,0.0,1542.7060546875,1895.4371337890625,0.0,3889.989990234375,0.9073525667190552,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.781367301940918,0.2748378813266754,0.2497380226850509,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731811523437,0.974112033843994,0.5280566811561584,0.5012163519859314,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876773595809937,0.4074708223342895,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513177633285522,0.3589614331722259,0.3420846462249756,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.737886369228363,0.2302110642194748,1.0472112894058228,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724895000457764,1.0,1.0,0.0,1.0,-3.059117555618286,3.059109926223755,7.524350621679332e-06,2.36294937133789,0.905001938343048,0.905001938343048,0.0,143.3565673828125,141.0,55475.55078125,0.0,2384.376220703125,1.0,280.0576171875,283.68023681640625,294.4066772460937,297.9706115722656,293.1499938964844,293.1499938964844,279.75,35814.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570158123970032,1.0,0.0,0.0,3.66306471824646,3.663088798522949,8.953286396717886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.01953125,0.0,1546.3577880859375,1895.4371337890625,0.0,3925.9404296875,0.9080660343170166,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812646627426147,0.2739106118679046,0.2491060346364975,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.9736053347587584,0.5257458090782166,0.4993147850036621,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907285809516907,0.4066097140312195,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.851628303527832,0.3583495616912842,0.3417356610298157,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384201884269714,0.230058804154396,1.0473976135253906,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716937184333801,1.0,1.0,0.0,1.0,-3.054863214492798,3.0548555850982666,7.503114829887636e-06,2.359527587890625,0.9025790095329284,0.9025790095329284,0.0,142.82786560058594,144.0,56839.9921875,0.0,2373.7255859375,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680031538009644,1.0,0.0,0.0,3.663658380508423,3.663682460784912,8.956188821684918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.919921875,0.0,1548.428955078125,1895.4371337890625,0.0,4023.596923828125,0.908319056034088,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812646627426147,0.2739106118679046,0.2491060346364975,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.9736053347587584,0.5257458090782166,0.4993147850036621,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907285809516907,0.4066097140312195,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.851628303527832,0.3583495616912842,0.3417356610298157,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384201884269714,0.230058804154396,1.0473976135253906,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716937184333801,1.0,1.0,0.0,1.0,-3.054863214492798,3.0548555850982666,7.503114829887636e-06,2.359527587890625,0.9025790095329284,0.9025790095329284,0.0,142.82786560058594,144.0,56839.9921875,0.0,2373.7255859375,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680031538009644,1.0,0.0,0.0,3.663658380508423,3.663682460784912,8.956188821684918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.919921875,0.0,1548.428955078125,1895.4371337890625,0.0,4023.596923828125,0.908319056034088,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.7778849005699158,0.2724513113498688,0.2479464411735534,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.969446897506714,0.522752046585083,0.4966916441917419,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923945903778076,0.409900426864624,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486189842224121,0.3570983111858368,0.3407372236251831,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360377907752991,0.2293234318494796,1.0449329614639282,284.7007141113281,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717748999595642,1.0,1.0,0.0,1.0,-3.0501086711883545,3.0501010417938232,7.479451596736908e-06,2.355717897415161,0.8977176547050476,0.8977176547050476,0.0,143.94525146484375,147.0,58145.43359375,0.0,2370.761962890625,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771021008491516,1.0,0.0,0.0,3.655639886856079,3.655663967132568,8.917027685129142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.00244140625,0.0,1541.2042236328125,1895.4371337890625,0.0,4103.48291015625,0.90668123960495,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.7778849005699158,0.2724513113498688,0.2479464411735534,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.969446897506714,0.522752046585083,0.4966916441917419,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923945903778076,0.409900426864624,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486189842224121,0.3570983111858368,0.3407372236251831,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360377907752991,0.2293234318494796,1.0449329614639282,284.7007141113281,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717748999595642,1.0,1.0,0.0,1.0,-3.0501086711883545,3.0501010417938232,7.479451596736908e-06,2.355717897415161,0.8977176547050476,0.8977176547050476,0.0,143.94525146484375,147.0,58145.43359375,0.0,2370.761962890625,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771021008491516,1.0,0.0,0.0,3.655639886856079,3.655663967132568,8.917027685129142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.00244140625,0.0,1541.2042236328125,1895.4371337890625,0.0,4103.48291015625,0.90668123960495,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747995853424072,0.2721090912818908,0.247328519821167,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.9652485251426696,0.521170973777771,0.4947772920131683,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950440764427185,0.4135879874229431,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456581830978394,0.3567933738231659,0.3401558995246887,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335816025733948,0.2291339337825775,1.0432624816894531,284.8832702636719,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725260972976685,1.0,1.0,0.0,1.0,-3.048781394958496,3.048773765563965,7.472378001693869e-06,2.354454517364502,0.8982783555984497,0.8982783555984497,0.0,145.41111755371094,150.0,56919.0859375,0.0,2375.944091796875,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673874974250792,1.0,0.0,0.0,3.6502742767333984,3.650298357009888,8.890871185940341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.23583984375,0.0,1534.37548828125,1895.4371337890625,0.0,4018.15869140625,0.9054343700408936,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747995853424072,0.2721090912818908,0.247328519821167,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.9652485251426696,0.521170973777771,0.4947772920131683,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950440764427185,0.4135879874229431,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456581830978394,0.3567933738231659,0.3401558995246887,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335816025733948,0.2291339337825775,1.0432624816894531,284.8832702636719,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725260972976685,1.0,1.0,0.0,1.0,-3.048781394958496,3.048773765563965,7.472378001693869e-06,2.354454517364502,0.8982783555984497,0.8982783555984497,0.0,145.41111755371094,150.0,56919.0859375,0.0,2375.944091796875,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673874974250792,1.0,0.0,0.0,3.6502742767333984,3.650298357009888,8.890871185940341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.23583984375,0.0,1534.37548828125,1895.4371337890625,0.0,4018.15869140625,0.9054343700408936,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738503813743591,0.2728514671325683,0.2478364706039428,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08642578125,0.963144838809967,0.5210253000259399,0.4944055676460266,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994778871536255,0.4159964323043823,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446032404899597,0.357630968093872,0.3407532572746277,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328044772148132,0.2298125028610229,1.0455998182296753,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741654634475708,1.0,1.0,0.0,1.0,-3.055361032485962,3.0553534030914307,7.504202130803605e-06,2.3593406677246094,0.9017464518547058,0.9017464518547058,0.0,146.62451171875,153.0,55751.34375,0.0,2394.447021484375,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9036865234375,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569578170776368,1.0,0.0,0.0,3.653007745742798,3.653031826019287,8.904190735847806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.66796875,0.0,1535.8226318359375,1895.4371337890625,0.0,3925.42138671875,0.9059066772460938,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738503813743591,0.2728514671325683,0.2478364706039428,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08642578125,0.963144838809967,0.5210253000259399,0.4944055676460266,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994778871536255,0.4159964323043823,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446032404899597,0.357630968093872,0.3407532572746277,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328044772148132,0.2298125028610229,1.0455998182296753,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741654634475708,1.0,1.0,0.0,1.0,-3.055361032485962,3.0553534030914307,7.504202130803605e-06,2.3593406677246094,0.9017464518547058,0.9017464518547058,0.0,146.62451171875,153.0,55751.34375,0.0,2394.447021484375,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9036865234375,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569578170776368,1.0,0.0,0.0,3.653007745742798,3.653031826019287,8.904190735847806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.66796875,0.0,1535.8226318359375,1895.4371337890625,0.0,3925.42138671875,0.9059066772460938,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733023166656494,0.272970050573349,0.2481615841388702,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9692077636719,0.9619751572608948,0.5206637978553772,0.4943403005599975,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.6013653874397278,0.4174270629882812,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440318703651428,0.3578925132751465,0.3411891460418701,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324339747428894,0.2300962209701538,1.047448754310608,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752626061439514,1.0,1.0,0.0,1.0,-3.0601418018341064,3.060134172439575,7.527644811489154e-06,2.3630073070526123,0.9007734060287476,0.9007734060287476,0.0,147.39710998535156,153.0,56956.66796875,0.0,2407.362548828125,1.0,279.79852294921875,283.5408935546875,294.45751953125,298.14434814453125,293.1499938964844,293.1499938964844,279.75,35953.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630595445632936,1.0,0.0,0.0,3.654170274734497,3.6541943550109854,8.909859730010794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.33837890625,0.0,1537.4669189453125,1895.4371337890625,0.0,3979.811279296875,0.9061450958251952,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716038823127747,0.2726998329162597,0.2480956614017486,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283142089844,0.9595021605491638,0.5198206305503845,0.4937683641910553,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025553941726685,0.4197563230991363,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424285650253296,0.3577963709831238,0.3412761986255646,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311998605728149,0.2301298677921295,1.048264503479004,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763798952102661,1.0,1.0,0.0,1.0,-3.0632641315460205,3.0632565021514893,7.54301208871766e-06,2.365417718887329,0.9001721739768982,0.9001721739768982,0.0,148.598388671875,156.0,57173.6953125,0.0,2419.45654296875,1.0,279.7576599121094,283.50030517578125,294.4662780761719,298.1383056640625,293.1499938964844,293.1499938964844,279.45001220703125,36011.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666180610656738,1.0,0.0,0.0,3.653356075286865,3.6533801555633545,8.905889785637555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.8115234375,0.0,1536.9906005859375,1895.4371337890625,0.0,4011.35546875,0.9060288667678832,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654673457145691,0.2715131342411041,0.2473605126142501,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.950992226600647,0.5173090100288391,0.4918117523193359,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963087439537048,0.6037053465843201,0.4223572611808777,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365591168403625,0.3569258153438568,0.3408143818378448,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263779640197754,0.2296501696109771,1.047638177871704,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782965421676636,1.0,1.0,0.0,1.0,-3.061850547790528,3.061842918395996,7.53614858695073e-06,2.3643665313720703,0.8959699869155884,0.8959699869155884,0.0,152.22840881347656,159.0,58496.64453125,0.0,2435.7763671875,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97702556848526,1.0,0.0,0.0,3.6463003158569336,3.646324396133423,8.871522823028499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.99169921875,0.0,1530.609619140625,1895.4371337890625,0.0,4102.81494140625,0.9045782089233398,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654673457145691,0.2715131342411041,0.2473605126142501,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.950992226600647,0.5173090100288391,0.4918117523193359,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963087439537048,0.6037053465843201,0.4223572611808777,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365591168403625,0.3569258153438568,0.3408143818378448,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263779640197754,0.2296501696109771,1.047638177871704,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782965421676636,1.0,1.0,0.0,1.0,-3.061850547790528,3.061842918395996,7.53614858695073e-06,2.3643665313720703,0.8959699869155884,0.8959699869155884,0.0,152.22840881347656,159.0,58496.64453125,0.0,2435.7763671875,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97702556848526,1.0,0.0,0.0,3.6463003158569336,3.646324396133423,8.871522823028499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.99169921875,0.0,1530.609619140625,1895.4371337890625,0.0,4102.81494140625,0.9045782089233398,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604669332504272,0.2712170779705047,0.2468843162059784,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237365722656,0.9435110688209534,0.515897810459137,0.4901803433895111,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928253889083862,0.6066189408302307,0.4240193665027618,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316561579704285,0.3567633032798767,0.3404795527458191,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7221972346305847,0.2295608967542648,1.0468754768371582,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799554586410522,1.0,1.0,0.0,1.0,-3.059992551803589,3.0599851608276367,7.526397894253023e-06,2.36267638206482,0.8970256447792053,0.8970256447792053,0.0,155.41908264160156,162.0,57227.765625,0.0,2448.957763671875,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682778120040894,1.0,0.0,0.0,3.642447471618652,3.6424713134765625,8.852783821566845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.9794921875,0.0,1525.379150390625,1895.4371337890625,0.0,4026.02197265625,0.9036571979522704,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604669332504272,0.2712170779705047,0.2468843162059784,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237365722656,0.9435110688209534,0.515897810459137,0.4901803433895111,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928253889083862,0.6066189408302307,0.4240193665027618,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316561579704285,0.3567633032798767,0.3404795527458191,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7221972346305847,0.2295608967542648,1.0468754768371582,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799554586410522,1.0,1.0,0.0,1.0,-3.059992551803589,3.0599851608276367,7.526397894253023e-06,2.36267638206482,0.8970256447792053,0.8970256447792053,0.0,155.41908264160156,162.0,57227.765625,0.0,2448.957763671875,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682778120040894,1.0,0.0,0.0,3.642447471618652,3.6424713134765625,8.852783821566845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.9794921875,0.0,1525.379150390625,1895.4371337890625,0.0,4026.02197265625,0.9036571979522704,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588104009628296,0.2719455361366272,0.2474150955677032,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.940170168876648,0.5158175230026245,0.489914983510971,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.992325246334076,0.6110321283340454,0.4269256293773651,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299089670181274,0.3576503992080688,0.3411673903465271,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207905650138855,0.2302746623754501,1.049561858177185,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821717381477356,1.0,1.0,0.0,1.0,-3.0678534507751465,3.0678460597991943,7.564707175333751e-06,2.3685741424560547,0.9009330868721008,0.9009330868721008,0.0,157.38565063476562,165.0,56030.80859375,0.0,2474.03369140625,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958412230014801,1.0,0.0,0.0,3.6469125747680655,3.646936655044556,8.874502555045183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.638671875,0.0,1528.6981201171875,1895.4371337890625,0.0,3938.419677734375,0.9045112729072572,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588104009628296,0.2719455361366272,0.2474150955677032,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.940170168876648,0.5158175230026245,0.489914983510971,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.992325246334076,0.6110321283340454,0.4269256293773651,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299089670181274,0.3576503992080688,0.3411673903465271,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207905650138855,0.2302746623754501,1.049561858177185,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821717381477356,1.0,1.0,0.0,1.0,-3.0678534507751465,3.0678460597991943,7.564707175333751e-06,2.3685741424560547,0.9009330868721008,0.9009330868721008,0.0,157.38565063476562,165.0,56030.80859375,0.0,2474.03369140625,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958412230014801,1.0,0.0,0.0,3.6469125747680655,3.646936655044556,8.874502555045183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.638671875,0.0,1528.6981201171875,1895.4371337890625,0.0,3938.419677734375,0.9045112729072572,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558655738830566,0.2717443406581878,0.2476713359355926,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.9350806474685668,0.5146350860595703,0.4893421530723572,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.990433931350708,0.6138153076171875,0.4293474853038788,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270074129104614,0.3578131794929504,0.3417341113090515,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184550166130066,0.2305753082036972,1.052373290061951,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846269130706787,1.0,1.0,0.0,1.0,-3.0744571685791016,3.0744497776031494,7.597500825795578e-06,2.373753070831299,0.8997116684913635,0.8997116684913635,0.0,160.1519012451172,168.0,57394.09375,0.0,2501.020751953125,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766357421875,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683175683021544,1.0,0.0,0.0,3.648954153060913,3.6489782333374015,8.884441058398806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.64794921875,0.0,1531.7574462890625,1895.4371337890625,0.0,4026.373291015625,0.9050119519233704,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558655738830566,0.2717443406581878,0.2476713359355926,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.9350806474685668,0.5146350860595703,0.4893421530723572,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.990433931350708,0.6138153076171875,0.4293474853038788,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270074129104614,0.3578131794929504,0.3417341113090515,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184550166130066,0.2305753082036972,1.052373290061951,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846269130706787,1.0,1.0,0.0,1.0,-3.0744571685791016,3.0744497776031494,7.597500825795578e-06,2.373753070831299,0.8997116684913635,0.8997116684913635,0.0,160.1519012451172,168.0,57394.09375,0.0,2501.020751953125,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766357421875,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683175683021544,1.0,0.0,0.0,3.648954153060913,3.6489782333374015,8.884441058398806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.64794921875,0.0,1531.7574462890625,1895.4371337890625,0.0,4026.373291015625,0.9050119519233704,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535977959632874,0.2716574668884277,0.2475203573703766,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814208984375,0.9314669966697692,0.5140582323074341,0.4886925220489502,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9886892437934875,0.6153044700622559,0.4302378594875335,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247907757759094,0.357868492603302,0.3417384326457977,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165652513504028,0.2306755930185318,1.05282461643219,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857197046279907,1.0,1.0,0.0,1.0,-3.0751099586486816,3.0751023292541504,7.600569006172009e-06,2.3741908073425293,0.9017598032951356,0.9017598032951356,0.0,161.87852478027344,168.0,56288.9453125,0.0,2511.321044921875,1.0,280.0013122558594,283.668701171875,294.4317321777344,297.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35890.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633813500404358,1.0,0.0,0.0,3.650912284851074,3.650936126708984,8.893978815649461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.1484375,0.0,1533.360595703125,1895.4371337890625,0.0,3982.66943359375,0.905448079109192,1.0,0.0,3.0,1.0,0.0
