time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522793412208557,0.2718754708766937,0.2476606369018554,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286315917969,0.92909836769104,0.5138607621192932,0.4884235262870788,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878718256950378,0.6172488927841187,0.4315089881420135,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234516382217407,0.358203113079071,0.3420008718967438,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154408693313599,0.2309703081846237,1.0540260076522827,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.5869076251983643,1.0,1.0,0.0,1.0,-3.0782384872436523,3.078230857849121,7.615848517161794e-06,2.3765251636505127,0.903469741344452,0.903469741344452,0.0,163.19876098632812,171.0,56175.92578125,0.0,2524.216064453125,1.0,280.04229736328125,283.7127685546875,294.4300537109375,297.9920959472656,293.1499938964844,293.1499938964844,279.75,35809.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609399437904358,1.0,0.0,0.0,3.655223608016968,3.655247688293457,8.914997238207434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.599609375,0.0,1537.558837890625,1895.4371337890625,0.0,3960.9599609375,0.9063292741775512,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486584186553955,0.271387904882431,0.2476278394460678,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95556640625,0.9230323433876038,0.512347936630249,0.4874939620494842,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850781559944152,0.6195385456085205,0.4335502982139587,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198289275169373,0.3580772876739502,0.3422743678092956,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.712318480014801,0.2310310304164886,1.0557669401168823,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232060432434,1.0,1.0,0.0,1.0,-3.08196759223938,3.0819599628448486,7.634505891473964e-06,2.3794853687286377,0.9021610021591188,0.9021610021591188,0.0,166.39846801757812,174.0,57475.1640625,0.0,2548.15576171875,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970535933971405,1.0,0.0,0.0,3.658272504806519,3.658296585083008,8.929875434660062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9111328125,0.0,1541.94580078125,1895.4371337890625,0.0,4045.927978515625,0.90707528591156,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486584186553955,0.271387904882431,0.2476278394460678,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95556640625,0.9230323433876038,0.512347936630249,0.4874939620494842,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850781559944152,0.6195385456085205,0.4335502982139587,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198289275169373,0.3580772876739502,0.3422743678092956,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.712318480014801,0.2310310304164886,1.0557669401168823,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232060432434,1.0,1.0,0.0,1.0,-3.08196759223938,3.0819599628448486,7.634505891473964e-06,2.3794853687286377,0.9021610021591188,0.9021610021591188,0.0,166.39846801757812,174.0,57475.1640625,0.0,2548.15576171875,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970535933971405,1.0,0.0,0.0,3.658272504806519,3.658296585083008,8.929875434660062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9111328125,0.0,1541.94580078125,1895.4371337890625,0.0,4045.927978515625,0.90707528591156,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.742860734462738,0.2699455022811889,0.2466767579317093,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.9141635298728944,0.5096390843391418,0.4853614270687103,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797705411911012,0.6203789710998535,0.434459775686264,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139704465866089,0.3569851219654083,0.3416182994842529,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069006562232971,0.2303300946950912,1.0542351007461548,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909275412559509,1.0,1.0,0.0,1.0,-3.076731443405152,3.07672381401062,7.608693522342946e-06,2.3754875659942627,0.8979902267456055,0.8979902267456055,0.0,170.56680297851562,177.0,58655.43359375,0.0,2560.001220703125,1.0,279.45819091796875,283.2992858886719,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806376099586488,1.0,0.0,0.0,3.652953863143921,3.65297794342041,8.903928687686857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.27001953125,0.0,1537.677490234375,1895.4371337890625,0.0,4134.263671875,0.9060310125350952,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.742860734462738,0.2699455022811889,0.2466767579317093,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.9141635298728944,0.5096390843391418,0.4853614270687103,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797705411911012,0.6203789710998535,0.434459775686264,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139704465866089,0.3569851219654083,0.3416182994842529,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069006562232971,0.2303300946950912,1.0542351007461548,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909275412559509,1.0,1.0,0.0,1.0,-3.076731443405152,3.07672381401062,7.608693522342946e-06,2.3754875659942627,0.8979902267456055,0.8979902267456055,0.0,170.56680297851562,177.0,58655.43359375,0.0,2560.001220703125,1.0,279.45819091796875,283.2992858886719,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806376099586488,1.0,0.0,0.0,3.652953863143921,3.65297794342041,8.903928687686857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.27001953125,0.0,1537.677490234375,1895.4371337890625,0.0,4134.263671875,0.9060310125350952,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.738565981388092,0.2694277763366699,0.2460050582885742,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200744628906,0.9075617790222168,0.5080528855323792,0.4835740029811859,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759789109230042,0.6227414608001709,0.4357901215553283,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093982338905334,0.3566401600837707,0.3411134481430053,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.702596127986908,0.230054497718811,1.052647590637207,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923636555671692,1.0,1.0,0.0,1.0,-3.072847366333008,3.072839736938477,7.589084816572722e-06,2.37231707572937,0.8989030122756958,0.8989030122756958,0.0,173.87063598632812,180.0,57238.734375,0.0,2569.883056640625,1.0,279.7421875,283.4877319335937,294.3928527832031,298.0302734375,293.1499938964844,293.1499938964844,280.04998779296875,36061.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718940258026124,1.0,0.0,0.0,3.649878025054932,3.649902105331421,8.888940215001639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.109375,0.0,1533.4921875,1895.4371337890625,0.0,4057.872314453125,0.9053020477294922,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.738565981388092,0.2694277763366699,0.2460050582885742,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200744628906,0.9075617790222168,0.5080528855323792,0.4835740029811859,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759789109230042,0.6227414608001709,0.4357901215553283,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093982338905334,0.3566401600837707,0.3411134481430053,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.702596127986908,0.230054497718811,1.052647590637207,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923636555671692,1.0,1.0,0.0,1.0,-3.072847366333008,3.072839736938477,7.589084816572722e-06,2.37231707572937,0.8989030122756958,0.8989030122756958,0.0,173.87063598632812,180.0,57238.734375,0.0,2569.883056640625,1.0,279.7421875,283.4877319335937,294.3928527832031,298.0302734375,293.1499938964844,293.1499938964844,280.04998779296875,36061.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718940258026124,1.0,0.0,0.0,3.649878025054932,3.649902105331421,8.888940215001639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.109375,0.0,1533.4921875,1895.4371337890625,0.0,4057.872314453125,0.9053020477294922,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.73702472448349,0.2699347138404846,0.246345654129982,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029663085937,0.904645562171936,0.5077798366546631,0.4831402003765106,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752115607261658,0.6264122128486633,0.4382260739803314,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076282739639282,0.3573417663574219,0.3416376411914825,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010335922241211,0.2305881679058075,1.0545599460601809,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.594318151473999,1.0,1.0,0.0,1.0,-3.078585147857666,3.0785775184631348,7.617260507686296e-06,2.376666307449341,0.902458667755127,0.902458667755127,0.0,175.92227172851562,183.0,55876.515625,0.0,2591.704345703125,1.0,280.0417785644531,283.6938171386719,294.36358642578125,297.90087890625,293.1499938964844,293.1499938964844,279.75,35868.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621093273162842,1.0,0.0,0.0,3.654132127761841,3.65415620803833,8.909673283596931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.298828125,0.0,1536.7880859375,1895.4371337890625,0.0,3971.365966796875,0.9061281681060792,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.73702472448349,0.2699347138404846,0.246345654129982,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029663085937,0.904645562171936,0.5077798366546631,0.4831402003765106,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752115607261658,0.6264122128486633,0.4382260739803314,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076282739639282,0.3573417663574219,0.3416376411914825,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010335922241211,0.2305881679058075,1.0545599460601809,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.594318151473999,1.0,1.0,0.0,1.0,-3.078585147857666,3.0785775184631348,7.617260507686296e-06,2.376666307449341,0.902458667755127,0.902458667755127,0.0,175.92227172851562,183.0,55876.515625,0.0,2591.704345703125,1.0,280.0417785644531,283.6938171386719,294.36358642578125,297.90087890625,293.1499938964844,293.1499938964844,279.75,35868.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621093273162842,1.0,0.0,0.0,3.654132127761841,3.65415620803833,8.909673283596931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.298828125,0.0,1536.7880859375,1895.4371337890625,0.0,3971.365966796875,0.9061281681060792,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362537384033203,0.269919753074646,0.2465714812278747,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.90321147441864,0.5073353052139282,0.4830165505409241,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9747125506401062,0.6276336908340454,0.4393899738788605,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.806754469871521,0.3575038313865661,0.3420062363147735,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003298997879028,0.2307768017053604,1.0560981035232544,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954568386077881,1.0,1.0,0.0,1.0,-3.082404851913452,3.082397222518921,7.636377631570213e-06,2.37969970703125,0.901423990726471,0.901423990726471,0.0,177.0592803955078,183.0,56978.16796875,0.0,2605.0615234375,1.0,279.7984924316406,283.54168701171875,294.4159545898437,298.1175842285156,293.1499938964844,293.1499938964844,279.75,35927.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683639407157898,1.0,0.0,0.0,3.655718326568604,3.6557424068450928,8.917410809772264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.1083984375,0.0,1538.9940185546875,1895.4371337890625,0.0,4026.782470703125,0.9064693450927734,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344211339950562,0.2694962322711944,0.2464014589786529,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.9005216956138611,0.5063920617103577,0.4823854267597198,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728796482086182,0.6281960606575012,0.4400034844875335,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047377467155457,0.3572839498519897,0.3420134484767914,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986112594604492,0.2306955158710479,1.0565611124038696,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964688062667847,1.0,1.0,0.0,1.0,-3.0827512741088867,3.0827436447143555,7.638328497705515e-06,2.3800649642944336,0.90065997838974,0.90065997838974,0.0,178.77427673339844,186.0,57060.73828125,0.0,2614.746826171875,1.0,279.7576599121094,283.49237060546875,294.4061279296875,298.085693359375,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720576405525208,1.0,0.0,0.0,3.655059814453125,3.6550838947296143,8.914198019738251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.978515625,0.0,1538.7967529296875,1895.4371337890625,0.0,4059.31005859375,0.9063965678215028,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293269038200378,0.2679597437381744,0.2453897893428802,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145080566406,0.8934547901153564,0.5036307573318481,0.4802352488040924,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673566222190856,0.6282702088356018,0.4404147267341614,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991023063659668,0.3561137914657593,0.341311514377594,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936609148979187,0.2299542427062988,1.054931402206421,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207920074463,1.0,1.0,0.0,1.0,-3.076650381088257,3.0766427516937256,7.6084488682681695e-06,2.375490188598633,0.8958454132080078,0.8958454132080078,0.0,182.89210510253903,189.0,58101.62109375,0.0,2624.53759765625,1.0,279.4582214355469,283.2694091796875,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826148748397828,1.0,0.0,0.0,3.64729380607605,3.647317886352539,8.876357355802611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.13134765625,0.0,1531.880615234375,1895.4371337890625,0.0,4151.4111328125,0.9048104286193848,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293269038200378,0.2679597437381744,0.2453897893428802,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7145080566406,0.8934547901153564,0.5036307573318481,0.4802352488040924,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673566222190856,0.6282702088356018,0.4404147267341614,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991023063659668,0.3561137914657593,0.341311514377594,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936609148979187,0.2299542427062988,1.054931402206421,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207920074463,1.0,1.0,0.0,1.0,-3.076650381088257,3.0766427516937256,7.6084488682681695e-06,2.375490188598633,0.8958454132080078,0.8958454132080078,0.0,182.89210510253903,189.0,58101.62109375,0.0,2624.53759765625,1.0,279.4582214355469,283.2694091796875,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826148748397828,1.0,0.0,0.0,3.64729380607605,3.647317886352539,8.876357355802611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.13134765625,0.0,1531.880615234375,1895.4371337890625,0.0,4151.4111328125,0.9048104286193848,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252993583679199,0.2672794461250305,0.2445892840623855,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648681640625,0.8877587914466858,0.5018908381462097,0.4783291518688202,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631462693214417,0.6297934055328369,0.4411758184432983,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945828437805176,0.3556093275547027,0.340677946805954,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895926594734192,0.229581668972969,1.0529887676239014,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992761254310608,1.0,1.0,0.0,1.0,-3.0712032318115234,3.071195840835572,7.581331828987459e-06,2.371200561523437,0.8959444761276245,0.8959444761276245,0.0,186.2463531494141,192.0,56531.171875,0.0,2631.567138671875,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740092158317566,1.0,0.0,0.0,3.6413304805755615,3.641354322433472,8.847355275065638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.6025390625,0.0,1524.590087890625,1895.4371337890625,0.0,4076.4345703125,0.9034435749053956,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252993583679199,0.2672794461250305,0.2445892840623855,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648681640625,0.8877587914466858,0.5018908381462097,0.4783291518688202,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631462693214417,0.6297934055328369,0.4411758184432983,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945828437805176,0.3556093275547027,0.340677946805954,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895926594734192,0.229581668972969,1.0529887676239014,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992761254310608,1.0,1.0,0.0,1.0,-3.0712032318115234,3.071195840835572,7.581331828987459e-06,2.371200561523437,0.8959444761276245,0.8959444761276245,0.0,186.2463531494141,192.0,56531.171875,0.0,2631.567138671875,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740092158317566,1.0,0.0,0.0,3.6413304805755615,3.641354322433472,8.847355275065638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.6025390625,0.0,1524.590087890625,1895.4371337890625,0.0,4076.4345703125,0.9034435749053956,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234485149383545,0.2674192786216736,0.2446801960468292,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.8847033977508545,0.5012362003326416,0.4776250123977661,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616483449935912,0.6324888467788696,0.4429775178432464,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924410104751587,0.3559293150901794,0.3409302830696106,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876929998397827,0.2297943979501724,1.0538982152938845,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009564399719238,1.0,1.0,0.0,1.0,-3.074023723602295,3.074016094207764,7.595319402753375e-06,2.3734021186828613,0.8985217213630676,0.8985217213630676,0.0,188.51202392578125,195.0,55013.8671875,-0.0,2648.930419921875,1.0,280.04168701171875,283.6494445800781,294.23028564453125,297.720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35959.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637364745140076,1.0,0.0,0.0,3.6422431468963614,3.642266988754273,8.851791335473536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.26513671875,0.0,1524.2542724609375,1895.4371337890625,0.0,3985.822509765625,0.903529703617096,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234485149383545,0.2674192786216736,0.2446801960468292,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.8847033977508545,0.5012362003326416,0.4776250123977661,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616483449935912,0.6324888467788696,0.4429775178432464,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924410104751587,0.3559293150901794,0.3409302830696106,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876929998397827,0.2297943979501724,1.0538982152938845,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009564399719238,1.0,1.0,0.0,1.0,-3.074023723602295,3.074016094207764,7.595319402753375e-06,2.3734021186828613,0.8985217213630676,0.8985217213630676,0.0,188.51202392578125,195.0,55013.8671875,-0.0,2648.930419921875,1.0,280.04168701171875,283.6494445800781,294.23028564453125,297.720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35959.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637364745140076,1.0,0.0,0.0,3.6422431468963614,3.642266988754273,8.851791335473536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.26513671875,0.0,1524.2542724609375,1895.4371337890625,0.0,3985.822509765625,0.903529703617096,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.721969485282898,0.2677789032459259,0.2450394481420517,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051086425781,0.8821200728416443,0.5009516477584839,0.4773676991462707,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605281352996826,0.6354477405548096,0.445048987865448,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907343506813049,0.3565370738506317,0.3415257334709167,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862029433250427,0.2302106320858001,1.0559449195861816,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030042171478271,1.0,1.0,0.0,1.0,-3.0798110961914062,3.079803466796875,7.624135832884349e-06,2.377949953079224,0.9033535718917848,0.9033535718917848,0.0,190.79151916503903,198.0,53572.22265625,-0.0,2672.197021484375,1.0,280.3417358398437,283.8465881347656,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538912773132324,1.0,0.0,0.0,3.651095390319824,3.6511194705963135,8.894871257325576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.9404296875,0.0,1532.4932861328125,1895.4371337890625,0.0,3897.948974609375,0.9053650498390198,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.721969485282898,0.2677789032459259,0.2450394481420517,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051086425781,0.8821200728416443,0.5009516477584839,0.4773676991462707,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605281352996826,0.6354477405548096,0.445048987865448,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907343506813049,0.3565370738506317,0.3415257334709167,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862029433250427,0.2302106320858001,1.0559449195861816,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030042171478271,1.0,1.0,0.0,1.0,-3.0798110961914062,3.079803466796875,7.624135832884349e-06,2.377949953079224,0.9033535718917848,0.9033535718917848,0.0,190.79151916503903,198.0,53572.22265625,-0.0,2672.197021484375,1.0,280.3417358398437,283.8465881347656,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538912773132324,1.0,0.0,0.0,3.651095390319824,3.6511194705963135,8.894871257325576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.9404296875,0.0,1532.4932861328125,1895.4371337890625,0.0,3897.948974609375,0.9053650498390198,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208773493766785,0.2675440013408661,0.2451179772615432,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07080078125,0.8804262280464172,0.5003257393836975,0.4771327078342438,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.959451138973236,0.6361761093139648,0.4459111988544464,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.789521336555481,0.3564902544021606,0.3417560160160064,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851426959037781,0.2301845550537109,1.056799292564392,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040717959403992,1.0,1.0,0.0,1.0,-3.081970930099488,3.081963300704956,7.635163456143346e-06,2.3797552585601807,0.902884602546692,0.902884602546692,0.0,192.21240234375,198.0,54637.41796875,-0.0,2683.89208984375,1.0,280.0985412597656,283.69000244140625,294.2444152832031,297.8009338378906,293.1499938964844,293.1499938964844,280.04998779296875,35802.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602880477905272,1.0,0.0,0.0,3.6550257205963135,3.655049562454224,8.9140309000868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.982421875,0.0,1537.2867431640625,1895.4371337890625,0.0,3955.153076171875,0.9062283039093018,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186976671218872,0.2668409645557403,0.2447398900985717,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.8775126934051514,0.4991316795349121,0.4763156175613403,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569298624992372,0.6361768245697021,0.4461718499660492,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7871853709220886,0.3559914231300354,0.3415499627590179,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830499768257141,0.2298159897327423,1.0562156438827517,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049349904060364,1.0,1.0,0.0,1.0,-3.079906225204468,3.0798985958099365,7.625270427524811e-06,2.378300428390503,0.9026349186897278,0.9026349186897278,0.0,194.23204040527344,201.0,54685.9296875,-0.0,2690.448486328125,1.0,280.0576477050781,283.6361083984375,294.23114013671875,297.7638244628906,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640107154846193,1.0,0.0,0.0,3.6566920280456543,3.656716108322144,8.922161214286461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.69580078125,0.0,1539.6856689453125,1895.4371337890625,0.0,3988.255859375,0.906674861907959,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127171158790588,0.2646269798278808,0.2431869506835937,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.870139479637146,0.4957263171672821,0.4736372232437134,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499285221099854,0.6349829435348511,0.4457645714282989,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.780983567237854,0.3541180491447449,0.3402635753154754,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773384213447571,0.2283442765474319,1.0516986846923828,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059821248054504,1.0,1.0,0.0,1.0,-3.067363739013672,3.0673561096191406,7.563741746707819e-06,2.3688039779663086,0.8987253904342651,0.8987253904342651,0.0,198.9185791015625,204.0,55678.5,-0.0,2690.4208984375,1.0,279.7581787109375,283.4049987792969,294.2061767578125,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744439125061036,1.0,0.0,0.0,3.653431177139282,3.653455257415772,8.90625528882083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.4111328125,0.0,1537.814208984375,1895.4371337890625,0.0,4080.24267578125,0.9060980677604676,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127171158790588,0.2646269798278808,0.2431869506835937,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.870139479637146,0.4957263171672821,0.4736372232437134,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499285221099854,0.6349829435348511,0.4457645714282989,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.780983567237854,0.3541180491447449,0.3402635753154754,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773384213447571,0.2283442765474319,1.0516986846923828,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059821248054504,1.0,1.0,0.0,1.0,-3.067363739013672,3.0673561096191406,7.563741746707819e-06,2.3688039779663086,0.8987253904342651,0.8987253904342651,0.0,198.9185791015625,204.0,55678.5,-0.0,2690.4208984375,1.0,279.7581787109375,283.4049987792969,294.2061767578125,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744439125061036,1.0,0.0,0.0,3.653431177139282,3.653455257415772,8.90625528882083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.4111328125,0.0,1537.814208984375,1895.4371337890625,0.0,4080.24267578125,0.9060980677604676,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074349522590637,0.2631673216819763,0.2417382895946502,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283447265625,0.8640084266662598,0.493203192949295,0.4710582196712494,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.944263756275177,0.6351528167724609,0.4456232488155365,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757641673088074,0.3527797758579254,0.3389051854610443,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723295450210571,0.2270963639020919,1.046138048171997,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065072417259216,1.0,1.0,0.0,1.0,-3.0540239810943604,3.054016590118408,7.497946626244811e-06,2.358438968658448,0.8995929956436157,0.8995929956436157,0.0,202.7351226806641,207.0,54080.9140625,-0.0,2684.28662109375,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643523693084716,1.0,0.0,0.0,3.651520013809204,3.651543855667114,8.896939789337921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.0810546875,0.0,1535.1048583984375,1895.4371337890625,0.0,3991.286865234375,0.905645489692688,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074349522590637,0.2631673216819763,0.2417382895946502,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283447265625,0.8640084266662598,0.493203192949295,0.4710582196712494,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.944263756275177,0.6351528167724609,0.4456232488155365,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757641673088074,0.3527797758579254,0.3389051854610443,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723295450210571,0.2270963639020919,1.046138048171997,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065072417259216,1.0,1.0,0.0,1.0,-3.0540239810943604,3.054016590118408,7.497946626244811e-06,2.358438968658448,0.8995929956436157,0.8995929956436157,0.0,202.7351226806641,207.0,54080.9140625,-0.0,2684.28662109375,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643523693084716,1.0,0.0,0.0,3.651520013809204,3.651543855667114,8.896939789337921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.0810546875,0.0,1535.1048583984375,1895.4371337890625,0.0,3991.286865234375,0.905645489692688,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045357823371887,0.2626477777957916,0.2412099689245224,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907592773437,0.8604661226272583,0.4918574392795563,0.4696812033653259,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.941626787185669,0.6366347670555115,0.4465636610984802,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729140520095825,0.3523571491241455,0.3384342491626739,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694731712341309,0.2265163511037826,1.0433818101882937,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073319315910339,1.0,1.0,0.0,1.0,-3.0489776134490967,3.048969984054565,7.473177447536727e-06,2.3545374870300293,0.9028461575508118,0.9028461575508118,0.0,205.2310485839844,210.0,52554.63671875,-0.0,2687.444580078125,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968811035156,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523744583129884,1.0,0.0,0.0,3.6559224128723145,3.6559462547302246,8.918405569602328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.71875,0.0,1538.77099609375,1895.4371337890625,0.0,3884.327880859375,0.9065234661102296,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045357823371887,0.2626477777957916,0.2412099689245224,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907592773437,0.8604661226272583,0.4918574392795563,0.4696812033653259,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.941626787185669,0.6366347670555115,0.4465636610984802,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729140520095825,0.3523571491241455,0.3384342491626739,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694731712341309,0.2265163511037826,1.0433818101882937,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073319315910339,1.0,1.0,0.0,1.0,-3.0489776134490967,3.048969984054565,7.473177447536727e-06,2.3545374870300293,0.9028461575508118,0.9028461575508118,0.0,205.2310485839844,210.0,52554.63671875,-0.0,2687.444580078125,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968811035156,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523744583129884,1.0,0.0,0.0,3.6559224128723145,3.6559462547302246,8.918405569602328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.71875,0.0,1538.77099609375,1895.4371337890625,0.0,3884.327880859375,0.9065234661102296,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007042765617371,0.2611479461193084,0.2403528541326522,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.8560628294944763,0.4893549084663391,0.4679192900657654,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375946521759032,0.6362223029136658,0.4468613564968109,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692945003509521,0.3511081039905548,0.337734967470169,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.666004478931427,0.2254256457090377,1.0402483940124512,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081965565681458,1.0,1.0,0.0,1.0,-3.0415918827056885,3.0415844917297363,7.437558451783843e-06,2.3490631580352783,0.9005215764045715,0.9005215764045715,0.0,208.3978729248047,213.0,53590.20703125,-0.0,2689.49609375,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5707702636719,293.1499938964844,293.1499938964844,279.75,36023.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612381458282472,1.0,0.0,0.0,3.656029224395752,3.656053304672241,8.918926255319093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.9482421875,0.0,1540.0592041015625,1895.4371337890625,0.0,3963.615234375,0.9066261053085328,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007042765617371,0.2611479461193084,0.2403528541326522,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.8560628294944763,0.4893549084663391,0.4679192900657654,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375946521759032,0.6362223029136658,0.4468613564968109,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692945003509521,0.3511081039905548,0.337734967470169,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.666004478931427,0.2254256457090377,1.0402483940124512,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081965565681458,1.0,1.0,0.0,1.0,-3.0415918827056885,3.0415844917297363,7.437558451783843e-06,2.3490631580352783,0.9005215764045715,0.9005215764045715,0.0,208.3978729248047,213.0,53590.20703125,-0.0,2689.49609375,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5707702636719,293.1499938964844,293.1499938964844,279.75,36023.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612381458282472,1.0,0.0,0.0,3.656029224395752,3.656053304672241,8.918926255319093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.9482421875,0.0,1540.0592041015625,1895.4371337890625,0.0,3963.615234375,0.9066261053085328,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978673338890076,0.2599450945854187,0.2395070344209671,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359924316406,0.8530158996582031,0.487542450428009,0.4665000140666961,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.93440979719162,0.6352812647819519,0.4464621245861053,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666730880737305,0.3500291705131531,0.3369658887386322,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635180115699768,0.2245378792285919,1.0372682809829712,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083934307098389,1.0,1.0,0.0,1.0,-3.033886909484864,3.033879518508911,7.400134563795291e-06,2.3432016372680664,0.8975884914398193,0.8975884914398193,0.0,210.4400787353516,213.0,54571.921875,-0.0,2685.089599609375,1.0,279.80108642578125,283.3916320800781,294.1239929199219,297.7096252441406,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682744145393372,1.0,0.0,0.0,3.652753114700317,3.652777194976807,8.902949844014074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.8486328125,0.0,1537.4066162109375,1895.4371337890625,0.0,4025.9921875,0.9059463143348694,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945264339447021,0.2585190534591675,0.238396942615509,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688537597656,0.849534809589386,0.4854449033737182,0.4647292196750641,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9306023716926576,0.633989691734314,0.4457229077816009,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636182308197021,0.3487022817134857,0.3359094560146332,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606127023696899,0.2234463542699813,1.033247709274292,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083765029907227,1.0,1.0,0.0,1.0,-3.0234358310699463,3.023428678512573,7.349412499024765e-06,2.3352036476135254,0.8949936628341675,0.8949936628341675,0.0,212.69479370117188,201.0,54512.65625,-0.0,2676.470458984375,1.0,279.75811767578125,283.3352966308594,294.0916442871094,297.6298217773437,293.1499938964844,293.1499938964844,280.04998779296875,36280.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710677266120912,1.0,0.0,0.0,3.646475553512573,3.646499633789064,8.872375474311411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.4189453125,0.0,1531.3465576171875,1895.4371337890625,0.0,4050.607666015625,0.9046589136123656,1.0,0.0,3.0,1.0,0.0
