time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942231059074402,0.2567201256752014,0.2363802939653396,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070678710937,0.8495964407920837,0.4824855923652649,0.4614680111408233,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323768019676208,0.633111298084259,0.4446679949760437,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638965249061584,0.3469007909297943,0.3338434398174286,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603482365608215,0.2218017429113388,1.024569034576416,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038188338279724,1.0,1.0,0.0,1.0,-3.0028998851776123,3.00289249420166,7.249821010191226e-06,2.319302797317505,0.8942387700080872,0.8942387700080872,0.0,209.6750946044922,189.0,52850.75,-0.0,2621.48193359375,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36211.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601030349731444,1.0,0.0,0.0,3.6378824710845934,3.637906551361084,8.830608635435055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.376953125,0.0,1521.3094482421875,1895.4371337890625,0.0,3953.504150390625,0.9027202129364014,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942231059074402,0.2567201256752014,0.2363802939653396,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070678710937,0.8495964407920837,0.4824855923652649,0.4614680111408233,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323768019676208,0.633111298084259,0.4446679949760437,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638965249061584,0.3469007909297943,0.3338434398174286,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603482365608215,0.2218017429113388,1.024569034576416,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038188338279724,1.0,1.0,0.0,1.0,-3.0028998851776123,3.00289249420166,7.249821010191226e-06,2.319302797317505,0.8942387700080872,0.8942387700080872,0.0,209.6750946044922,189.0,52850.75,-0.0,2621.48193359375,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36211.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601030349731444,1.0,0.0,0.0,3.6378824710845934,3.637906551361084,8.830608635435055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.376953125,0.0,1521.3094482421875,1895.4371337890625,0.0,3953.504150390625,0.9027202129364014,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994113922119141,0.2559532225131988,0.2352262288331985,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.8554492592811584,0.4807663261890411,0.4593218564987182,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416600465774536,0.6336000561714172,0.4446110427379608,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695372104644775,0.3460690975189209,0.3325708210468292,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648841500282288,0.2209168076515197,1.018432378768921,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975290536880493,1.0,1.0,0.0,1.0,-2.989950656890869,2.989943504333496,7.18739192961948e-06,2.3092849254608154,0.8958362936973572,0.8958362936973572,0.0,201.6018524169922,177.0,51252.02734375,-0.0,2555.6826171875,1.0,280.3416442871094,283.7090148925781,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471266269683838,1.0,0.0,0.0,3.635504722595215,3.635528564453125,8.819068284537934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.52978515625,0.0,1517.464599609375,1895.4371337890625,0.0,3837.0400390625,0.9020829796791076,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994113922119141,0.2559532225131988,0.2352262288331985,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.8554492592811584,0.4807663261890411,0.4593218564987182,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416600465774536,0.6336000561714172,0.4446110427379608,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695372104644775,0.3460690975189209,0.3325708210468292,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648841500282288,0.2209168076515197,1.018432378768921,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975290536880493,1.0,1.0,0.0,1.0,-2.989950656890869,2.989943504333496,7.18739192961948e-06,2.3092849254608154,0.8958362936973572,0.8958362936973572,0.0,201.6018524169922,177.0,51252.02734375,-0.0,2555.6826171875,1.0,280.3416442871094,283.7090148925781,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471266269683838,1.0,0.0,0.0,3.635504722595215,3.635528564453125,8.819068284537934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.52978515625,0.0,1517.464599609375,1895.4371337890625,0.0,3837.0400390625,0.9020829796791076,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.707683801651001,0.2556685507297516,0.2345100790262222,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292419433594,0.864794135093689,0.47965008020401,0.4577655494213104,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.954725980758667,0.6346123814582825,0.4449515640735626,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784333825111389,0.3457548320293426,0.3317801356315613,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724286675453186,0.2205060422420501,1.0142656564712524,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904924273490906,1.0,1.0,0.0,1.0,-2.9816653728485107,2.9816582202911377,7.147696123865899e-06,2.302921295166016,0.8995983600616455,0.8995983600616455,0.0,191.2834930419922,165.0,49737.9140625,-0.0,2487.654296875,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0876770019531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349689483642578,1.0,0.0,0.0,3.640622854232788,3.640646696090698,8.843917385092936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.708984375,0.0,1521.62255859375,1895.4371337890625,0.0,3726.60107421875,0.903090476989746,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.707683801651001,0.2556685507297516,0.2345100790262222,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292419433594,0.864794135093689,0.47965008020401,0.4577655494213104,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.954725980758667,0.6346123814582825,0.4449515640735626,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784333825111389,0.3457548320293426,0.3317801356315613,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724286675453186,0.2205060422420501,1.0142656564712524,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904924273490906,1.0,1.0,0.0,1.0,-2.9816653728485107,2.9816582202911377,7.147696123865899e-06,2.302921295166016,0.8995983600616455,0.8995983600616455,0.0,191.2834930419922,165.0,49737.9140625,-0.0,2487.654296875,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0876770019531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349689483642578,1.0,0.0,0.0,3.640622854232788,3.640646696090698,8.843917385092936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.708984375,0.0,1521.62255859375,1895.4371337890625,0.0,3726.60107421875,0.903090476989746,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175940275192261,0.255630761384964,0.2340141236782074,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2888488769531,0.8767808079719543,0.4788514077663421,0.45651575922966,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.969551682472229,0.635852038860321,0.4454538226127624,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897239923477173,0.3457200825214386,0.3312544822692871,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822189688682556,0.2203761339187622,1.0113379955291748,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831490755081177,1.0,1.0,0.0,1.0,-2.976017475128174,2.976010322570801,7.120788268366596e-06,2.298621892929077,0.9054767489433287,0.9054767489433287,0.0,179.9801483154297,153.0,48282.46875,-0.0,2419.816650390625,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235215187072754,1.0,0.0,0.0,3.653751373291016,3.653775215148926,8.907816777536937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.2265625,0.0,1534.5963134765625,1895.4371337890625,0.0,3621.62109375,0.9058799743652344,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175940275192261,0.255630761384964,0.2340141236782074,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2888488769531,0.8767808079719543,0.4788514077663421,0.45651575922966,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.969551682472229,0.635852038860321,0.4454538226127624,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897239923477173,0.3457200825214386,0.3312544822692871,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822189688682556,0.2203761339187622,1.0113379955291748,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831490755081177,1.0,1.0,0.0,1.0,-2.976017475128174,2.976010322570801,7.120788268366596e-06,2.298621892929077,0.9054767489433287,0.9054767489433287,0.0,179.9801483154297,153.0,48282.46875,-0.0,2419.816650390625,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235215187072754,1.0,0.0,0.0,3.653751373291016,3.653775215148926,8.907816777536937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.2265625,0.0,1534.5963134765625,1895.4371337890625,0.0,3621.62109375,0.9058799743652344,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.722533643245697,0.2552323937416076,0.2336769849061966,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1486511230469,0.8832348585128784,0.4779908657073974,0.4557799100875854,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767447710037231,0.6357235908508301,0.4455291628837585,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957541942596436,0.3453682959079742,0.3309212923049927,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874950528144836,0.2201113253831863,1.0097836256027222,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793672800064087,1.0,1.0,0.0,1.0,-2.9725558757781982,2.9725489616394043,7.1045155891624745e-06,2.296070098876953,0.905470848083496,0.905470848083496,0.0,174.35513305664062,153.0,49313.75390625,-0.0,2384.962890625,1.0,280.6984558105469,283.9381408691406,293.9740295410156,297.1932678222656,293.1499938964844,293.1499938964844,280.6499938964844,35689.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930222749710083,1.0,0.0,0.0,3.659778118133545,3.659802198410034,8.93722699402133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.7109375,0.0,1541.7454833984375,1895.4371337890625,0.0,3683.182861328125,0.9072131514549256,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266075015068054,0.2543825805187225,0.2329012602567672,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.081298828125,0.8888667225837708,0.476576566696167,0.4544771015644073,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826542139053344,0.634835422039032,0.4449847042560577,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009973168373108,0.3445781469345093,0.3301613926887512,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920619606971741,0.2195320874452591,1.0068961381912231,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.5753180980682373,1.0,1.0,0.0,1.0,-2.9650259017944336,2.96501898765564,7.068853392411256e-06,2.290377855300904,0.9056271314620972,0.9056271314620972,0.0,169.20143127441406,141.0,49336.3984375,-0.0,2345.24169921875,1.0,280.6576232910156,283.8808898925781,293.9677734375,297.16412353515625,293.1499938964844,293.1499938964844,280.3500061035156,35765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934329867362976,1.0,0.0,0.0,3.66344690322876,3.663470983505249,8.95515483989584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.74462890625,0.0,1546.4215087890625,1895.4371337890625,0.0,3720.763916015625,0.9081102013587952,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338298559188843,0.251909077167511,0.2305757254362106,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84796142578125,0.8993338346481323,0.4727624356746673,0.4508470296859741,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927711486816406,0.6318055391311646,0.4429122805595398,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.81051105260849,0.3421624600887298,0.3277940452098846,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003024816513062,0.2177133858203888,0.9980663657188416,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.56639564037323,1.0,1.0,0.0,1.0,-2.9419264793396,2.9419193267822266,6.959509391890606e-06,2.272695541381836,0.9006069898605347,0.9006069898605347,0.0,159.33909606933594,129.0,50253.46484375,-0.0,2254.43505859375,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2253723144531,293.1499938964844,293.1499938964844,280.04998779296875,36090.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458664059638976,1.0,0.0,0.0,3.6618618965148926,3.661885976791382,8.947407081905112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.0947265625,0.0,1547.0865478515625,1895.4371337890625,0.0,3825.648193359375,0.9079481363296508,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338298559188843,0.251909077167511,0.2305757254362106,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84796142578125,0.8993338346481323,0.4727624356746673,0.4508470296859741,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927711486816406,0.6318055391311646,0.4429122805595398,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.81051105260849,0.3421624600887298,0.3277940452098846,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003024816513062,0.2177133858203888,0.9980663657188416,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.56639564037323,1.0,1.0,0.0,1.0,-2.9419264793396,2.9419193267822266,6.959509391890606e-06,2.272695541381836,0.9006069898605347,0.9006069898605347,0.0,159.33909606933594,129.0,50253.46484375,-0.0,2254.43505859375,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2253723144531,293.1499938964844,293.1499938964844,280.04998779296875,36090.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458664059638976,1.0,0.0,0.0,3.6618618965148926,3.661885976791382,8.947407081905112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.0947265625,0.0,1547.0865478515625,1895.4371337890625,0.0,3825.648193359375,0.9079481363296508,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386237382888794,0.2498953938484192,0.2286697328090667,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512145996094,0.906504452228546,0.4697334766387939,0.4479349255561828,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988775849342346,0.6291573643684387,0.4409250319004059,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165793418884277,0.340122640132904,0.3257816135883331,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056810855865479,0.2161384373903274,0.990451991558075,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598313212394714,1.0,1.0,0.0,1.0,-2.9221832752227783,2.9221763610839844,6.866646799608134e-06,2.2575464248657227,0.8937666416168213,0.8937666416168213,0.0,152.7652587890625,129.0,51122.53515625,-0.0,2187.119873046875,1.0,280.0775451660156,283.4356994628906,293.9462585449219,297.3072814941406,293.1499938964844,293.1499938964844,280.04998779296875,36414.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954007089138031,1.0,0.0,0.0,3.65107798576355,3.651102066040039,8.894786560631474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.41015625,0.0,1537.469970703125,1895.4371337890625,0.0,3898.98828125,0.9057301878929138,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7404427528381348,0.2488388866186142,0.2276371419429779,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.9094449877738952,0.4681519865989685,0.4463643133640289,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.6278498768806458,0.4374945759773254,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189089894294739,0.3390322625637054,0.324677437543869,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.7077181935310364,0.2152851372957229,0.9862858057022096,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562784671783447,1.0,1.0,0.0,1.0,-2.908607006072998,2.908600091934204,6.8032795752515085e-06,2.247185468673706,0.8903672099113464,0.8903672099113464,0.0,149.88648986816406,117.0,50963.1796875,-0.0,2149.457763671875,1.0,280.0581359863281,283.4066162109375,293.9172668457031,297.24176025390625,293.1499938964844,293.1499938964844,280.3500061035156,36557.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954830527305603,1.0,0.0,0.0,3.6427314281463614,3.642755508422852,8.854164548210974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.53173828125,0.0,1529.260498046875,1895.4371337890625,0.0,3906.373291015625,0.9039823412895204,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475041747093201,0.2467295825481414,0.2251356542110443,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401123046875,0.9206366539001464,0.4646831452846527,0.4423933625221252,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282835006713867,0.4199219942092895,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.8272408246994019,0.336672693490982,0.3218587040901184,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148787975311279,0.2132948338985443,0.9750545024871826,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446319580078125,1.0,1.0,0.0,1.0,-2.8628146648406982,2.8628079891204834,6.590654720639577e-06,2.211764335632324,0.8830092549324036,0.8830092549324036,0.0,140.71231079101562,105.0,48994.58984375,-0.0,2027.4202880859373,1.0,280.342041015625,283.5789794921875,293.8092041015625,296.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410825967788696,1.0,0.0,0.0,3.616002082824707,3.616025924682617,8.724702524887107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.76318359375,0.0,1500.9903564453125,1895.4371337890625,0.0,3782.2841796875,0.8981550931930542,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475041747093201,0.2467295825481414,0.2251356542110443,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401123046875,0.9206366539001464,0.4646831452846527,0.4423933625221252,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282835006713867,0.4199219942092895,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.8272408246994019,0.336672693490982,0.3218587040901184,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148787975311279,0.2132948338985443,0.9750545024871826,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446319580078125,1.0,1.0,0.0,1.0,-2.8628146648406982,2.8628079891204834,6.590654720639577e-06,2.211764335632324,0.8830092549324036,0.8830092549324036,0.0,140.71231079101562,105.0,48994.58984375,-0.0,2027.4202880859373,1.0,280.342041015625,283.5789794921875,293.8092041015625,296.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410825967788696,1.0,0.0,0.0,3.616002082824707,3.616025924682617,8.724702524887107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.76318359375,0.0,1500.9903564453125,1895.4371337890625,0.0,3782.2841796875,0.8981550931930542,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.759139895439148,0.2456658780574798,0.2236668914556503,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898010253906,0.9381110072135924,0.4625439047813415,0.4397828280925751,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342645287513733,0.3977124989032745,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399006128311157,0.3353183269500732,0.3200391829013824,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253832221031189,0.2120513767004013,0.9670710563659668,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094725608826,1.0,1.0,0.0,1.0,-2.819433212280273,2.8194267749786377,6.3923139350663405e-06,2.178197145462036,0.8761350512504578,0.8761350512504578,0.0,130.17445373535156,108.0,47010.8359375,-0.0,1906.1715087890625,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.762451171875,293.1499938964844,293.1499938964844,280.95001220703125,36789.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92429780960083,1.0,0.0,0.0,3.5866565704345703,3.5866801738739014,8.583667749917367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.61474609375,0.0,1469.6363525390625,1895.4371337890625,0.0,3628.767333984375,0.891671359539032,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.759139895439148,0.2456658780574798,0.2236668914556503,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898010253906,0.9381110072135924,0.4625439047813415,0.4397828280925751,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342645287513733,0.3977124989032745,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399006128311157,0.3353183269500732,0.3200391829013824,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253832221031189,0.2120513767004013,0.9670710563659668,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094725608826,1.0,1.0,0.0,1.0,-2.819433212280273,2.8194267749786377,6.3923139350663405e-06,2.178197145462036,0.8761350512504578,0.8761350512504578,0.0,130.17445373535156,108.0,47010.8359375,-0.0,1906.1715087890625,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.762451171875,293.1499938964844,293.1499938964844,280.95001220703125,36789.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92429780960083,1.0,0.0,0.0,3.5866565704345703,3.5866801738739014,8.583667749917367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.61474609375,0.0,1469.6363525390625,1895.4371337890625,0.0,3628.767333984375,0.891671359539032,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638475298881531,0.2453226149082183,0.2231706082820892,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.9448221325874328,0.4617437124252319,0.4388044476509094,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.638285219669342,0.389467716217041,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449532985687256,0.3348560333251953,0.3193980157375335,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294348478317261,0.2116370201110839,0.9642661809921264,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.5281348824501038,1.0,1.0,0.0,1.0,-2.80359435081482,2.8035881519317627,6.320295597106451e-06,2.165777444839477,0.8733881115913391,0.8733881115913391,0.0,126.39407348632812,108.0,45605.1875,-0.0,1863.08154296875,1.0,280.89678955078125,283.92999267578125,293.7271728515625,296.5872802734375,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138935208320618,1.0,0.0,0.0,3.571252822875977,3.571276426315308,8.51009701818839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.49560546875,0.0,1453.1246337890625,1895.4371337890625,0.0,3532.701171875,0.8882858753204346,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676825523376465,0.2450949102640152,0.2228575497865677,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05322265625,0.9500399827957152,0.4611117839813232,0.4380801916122436,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6422358751296997,0.383120983839035,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8490380644798279,0.334536612033844,0.3189661502838135,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7326908707618713,0.2113595902919769,0.9623616337776184,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.524886429309845,1.0,1.0,0.0,1.0,-2.791905403137207,2.7918992042541504,6.267563549045008e-06,2.156683444976806,0.8697923421859741,0.8697923421859741,0.0,123.55413055419922,126.0,45200.37890625,-0.0,1831.326904296875,1.0,280.9411926269531,283.9759521484375,293.7367248535156,296.61602783203125,293.1499938964844,293.1499938964844,281.25,36810.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078737497329712,1.0,0.0,0.0,3.5563161373138428,3.556339263916016,8.439058092335472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.23388671875,0.0,1437.32568359375,1895.4371337890625,0.0,3476.860595703125,0.884937047958374,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657302021980286,0.244797334074974,0.2225708812475204,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386779785156,0.9470056295394896,0.4601028561592102,0.4370803833007812,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480472087860107,0.3855568766593933,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469569683074951,0.3341416716575622,0.3185465037822723,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308915257453918,0.2110547572374344,0.9607850313186646,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367823600769,1.0,1.0,0.0,1.0,-2.790857553482056,2.790851354598999,6.262267561396584e-06,2.155601024627685,0.8643592000007629,0.8643592000007629,0.0,124.41986083984376,144.0,43667.1875,-0.0,1833.8421630859373,1.0,281.2408142089844,284.1954345703125,293.71484375,296.49273681640625,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926799297332764,1.0,0.0,0.0,3.5269787311553955,3.5270016193389893,8.300398803839926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.876953125,0.0,1406.186279296875,1895.4371337890625,0.0,3335.2607421875,0.8783954977989197,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657302021980286,0.244797334074974,0.2225708812475204,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386779785156,0.9470056295394896,0.4601028561592102,0.4370803833007812,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480472087860107,0.3855568766593933,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469569683074951,0.3341416716575622,0.3185465037822723,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308915257453918,0.2110547572374344,0.9607850313186646,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367823600769,1.0,1.0,0.0,1.0,-2.790857553482056,2.790851354598999,6.262267561396584e-06,2.155601024627685,0.8643592000007629,0.8643592000007629,0.0,124.41986083984376,144.0,43667.1875,-0.0,1833.8421630859373,1.0,281.2408142089844,284.1954345703125,293.71484375,296.49273681640625,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926799297332764,1.0,0.0,0.0,3.5269787311553955,3.5270016193389893,8.300398803839926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.876953125,0.0,1406.186279296875,1895.4371337890625,0.0,3335.2607421875,0.8783954977989197,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.756420910358429,0.2446659356355667,0.2226306349039077,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4399719238281,0.9331516027450562,0.4593542516231537,0.4365443587303161,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498865485191345,0.4002358317375183,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370361924171448,0.334007978439331,0.3185859322547912,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.722582995891571,0.2109414786100387,0.9611692428588868,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900912284851,1.0,1.0,0.0,1.0,-2.8084216117858887,2.808415412902832,6.341267635434633e-06,2.169135093688965,0.8600494861602783,0.8600494861602783,0.0,130.7233123779297,162.0,42320.69140625,-0.0,1891.4168701171875,1.0,281.54052734375,284.4249572753906,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879163384437561,1.0,0.0,0.0,3.500551700592041,3.500574350357056,8.176478445420798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.40966796875,0.0,1378.1795654296875,1895.4371337890625,0.0,3208.739501953125,0.8724684715270996,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.756420910358429,0.2446659356355667,0.2226306349039077,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4399719238281,0.9331516027450562,0.4593542516231537,0.4365443587303161,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498865485191345,0.4002358317375183,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370361924171448,0.334007978439331,0.3185859322547912,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.722582995891571,0.2109414786100387,0.9611692428588868,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900912284851,1.0,1.0,0.0,1.0,-2.8084216117858887,2.808415412902832,6.341267635434633e-06,2.169135093688965,0.8600494861602783,0.8600494861602783,0.0,130.7233123779297,162.0,42320.69140625,-0.0,1891.4168701171875,1.0,281.54052734375,284.4249572753906,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879163384437561,1.0,0.0,0.0,3.500551700592041,3.500574350357056,8.176478445420798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.40966796875,0.0,1378.1795654296875,1895.4371337890625,0.0,3208.739501953125,0.8724684715270996,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436313629150391,0.2446590960025787,0.2229326665401458,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6472473144531,0.9134648442268372,0.4587727785110473,0.4363154172897339,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482482552528381,0.4226958751678467,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232174515724182,0.3340531289577484,0.3189441859722137,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102483510971069,0.2108926326036453,0.9625905752182008,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430213212966919,1.0,1.0,0.0,1.0,-2.8376333713531494,2.8376269340515137,6.474009296653094e-06,2.191760540008545,0.8568921089172363,0.8568921089172363,0.0,140.87850952148438,165.0,41074.15625,-0.0,1987.0780029296875,1.0,281.8403015136719,284.6573486328125,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867026150226593,1.0,0.0,0.0,3.4782583713531494,3.478280782699585,8.072665309555305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.7236328125,0.0,1354.5418701171875,1895.4371337890625,0.0,3094.913330078125,0.8674370646476746,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436313629150391,0.2446590960025787,0.2229326665401458,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6472473144531,0.9134648442268372,0.4587727785110473,0.4363154172897339,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482482552528381,0.4226958751678467,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232174515724182,0.3340531289577484,0.3189441859722137,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102483510971069,0.2108926326036453,0.9625905752182008,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430213212966919,1.0,1.0,0.0,1.0,-2.8376333713531494,2.8376269340515137,6.474009296653094e-06,2.191760540008545,0.8568921089172363,0.8568921089172363,0.0,140.87850952148438,165.0,41074.15625,-0.0,1987.0780029296875,1.0,281.8403015136719,284.6573486328125,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867026150226593,1.0,0.0,0.0,3.4782583713531494,3.478280782699585,8.072665309555305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.7236328125,0.0,1354.5418701171875,1895.4371337890625,0.0,3094.913330078125,0.8674370646476746,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347815632820129,0.2447256594896316,0.2232512980699539,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8463134765625,0.9003432393074036,0.4582790732383728,0.4361186325550079,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448652744293213,0.439881682395935,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132398128509521,0.3341847360134125,0.3193374574184418,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006569504737854,0.2108310014009475,0.9636911749839784,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327819824219,285.84820556640625,1.0,0.5507045984268188,1.0,1.0,0.0,1.0,-2.8602452278137207,2.860238790512085,6.578318334504729e-06,2.2095494270324707,0.8547275066375732,0.8547275066375732,0.0,149.01431274414062,168.0,39763.64453125,-0.0,2063.725830078125,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855541467666626,1.0,0.0,0.0,3.46064829826355,3.4606704711914062,7.991130246409739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.09423828125,0.0,1335.8228759765625,1895.4371337890625,0.0,2987.197998046875,0.8634342551231384,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347815632820129,0.2447256594896316,0.2232512980699539,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8463134765625,0.9003432393074036,0.4582790732383728,0.4361186325550079,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448652744293213,0.439881682395935,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132398128509521,0.3341847360134125,0.3193374574184418,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006569504737854,0.2108310014009475,0.9636911749839784,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327819824219,285.84820556640625,1.0,0.5507045984268188,1.0,1.0,0.0,1.0,-2.8602452278137207,2.860238790512085,6.578318334504729e-06,2.2095494270324707,0.8547275066375732,0.8547275066375732,0.0,149.01431274414062,168.0,39763.64453125,-0.0,2063.725830078125,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855541467666626,1.0,0.0,0.0,3.46064829826355,3.4606704711914062,7.991130246409739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.09423828125,0.0,1335.8228759765625,1895.4371337890625,0.0,2987.197998046875,0.8634342551231384,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313399910926819,0.24475859105587,0.2233749628067016,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.8953819274902344,0.4580405652523041,0.4359844326972961,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.643184244632721,0.4468702971935272,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092003464698792,0.3342552483081817,0.319503515958786,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968371272087097,0.2107925713062286,0.964040458202362,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.990478515625,1.0,0.5539060831069946,1.0,1.0,0.0,1.0,-2.869253635406494,2.86924695968628,6.620039584959159e-06,2.216606616973877,0.8544401526451111,0.8544401526451111,0.0,152.4007568359375,168.0,38609.97265625,-0.0,2095.290771484375,1.0,282.3932189941406,285.04443359375,293.6026916503906,296.0290222167969,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475128412246704,1.0,0.0,0.0,3.453298568725586,3.4533207416534424,7.957223147059267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.99169921875,0.0,1327.91015625,1895.4371337890625,0.0,2911.981201171875,0.8617861270904541,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277307510375977,0.2448246628046035,0.2235766649246215,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03369140625,0.8901655673980713,0.4578537046909332,0.4359564781188965,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974685311317444,0.6417756676673889,0.4496827125549316,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047946691513062,0.3343589603900909,0.3197477161884308,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927984952926636,0.2107741087675094,0.9646356105804444,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566082000732422,1.0,1.0,0.0,1.0,-2.8738489151000977,2.873842239379883,6.641865638812305e-06,2.2204270362854004,0.8533859252929688,0.8533859252929688,0.0,155.96522521972656,171.0,38369.671875,-0.0,2120.469970703125,1.0,282.4400329589844,285.0965881347656,293.60791015625,296.06500244140625,293.1499938964844,293.1499938964844,282.75,36344.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435961604118347,1.0,0.0,0.0,3.447518825531006,3.4475409984588623,7.930609626782825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.2783203125,0.0,1321.7855224609375,1895.4371337890625,0.0,2875.331787109375,0.8604277968406677,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210515737533569,0.2448959648609161,0.2238877117633819,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050476074219,0.8806716799736023,0.4574539065361023,0.4358286559581756,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891445636749268,0.6410418748855591,0.4489000141620636,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.796618640422821,0.3345193266868591,0.3201556801795959,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854009032249451,0.2107089310884475,0.965545654296875,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606581568717957,1.0,1.0,0.0,1.0,-2.87473201751709,2.874725580215454,6.646083875239128e-06,2.2211697101593018,0.8526577353477478,0.8526577353477478,0.0,162.49342346191406,174.0,36865.01953125,-0.0,2153.948486328125,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36240.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304340839385986,1.0,0.0,0.0,3.438350915908813,3.43837308883667,7.888486948104401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.111328125,0.0,1311.8961181640625,1895.4371337890625,0.0,2752.487060546875,0.8583115935325623,1.0,0.0,3.0,1.0,0.0
