time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210515737533569,0.2448959648609161,0.2238877117633819,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050476074219,0.8806716799736023,0.4574539065361023,0.4358286559581756,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891445636749268,0.6410418748855591,0.4489000141620636,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.796618640422821,0.3345193266868591,0.3201556801795959,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854009032249451,0.2107089310884475,0.965545654296875,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606581568717957,1.0,1.0,0.0,1.0,-2.87473201751709,2.874725580215454,6.646083875239128e-06,2.2211697101593018,0.8526577353477478,0.8526577353477478,0.0,162.49342346191406,174.0,36865.01953125,-0.0,2153.948486328125,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36240.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304340839385986,1.0,0.0,0.0,3.438350915908813,3.43837308883667,7.888486948104401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.111328125,0.0,1311.8961181640625,1895.4371337890625,0.0,2752.487060546875,0.8583115935325623,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163488268852234,0.2449942380189895,0.2241465300321579,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3740539550781,0.8741182088851929,0.4571445882320404,0.4357007443904876,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834307432174684,0.6416680812835693,0.4493091106414795,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.7910051941871643,0.3347111344337463,0.3205156624317169,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803092956542969,0.2106874287128448,0.9662908911705016,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638412237167358,1.0,1.0,0.0,1.0,-2.876708745956421,2.876702308654785,6.655387096543564e-06,2.222768545150757,0.8526562452316284,0.8526562452316284,0.0,167.35714721679688,177.0,35368.734375,-0.0,2181.16748046875,1.0,283.03973388671875,285.4989624023437,293.5262451171875,295.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159083127975464,1.0,0.0,0.0,3.432997465133667,3.4330196380615234,7.863941959840304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.3017578125,0.0,1305.852783203125,1895.4371337890625,0.0,2617.705078125,0.8550440073013306,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163488268852234,0.2449942380189895,0.2241465300321579,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3740539550781,0.8741182088851929,0.4571445882320404,0.4357007443904876,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834307432174684,0.6416680812835693,0.4493091106414795,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.7910051941871643,0.3347111344337463,0.3205156624317169,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803092956542969,0.2106874287128448,0.9662908911705016,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638412237167358,1.0,1.0,0.0,1.0,-2.876708745956421,2.876702308654785,6.655387096543564e-06,2.222768545150757,0.8526562452316284,0.8526562452316284,0.0,167.35714721679688,177.0,35368.734375,-0.0,2181.16748046875,1.0,283.03973388671875,285.4989624023437,293.5262451171875,295.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159083127975464,1.0,0.0,0.0,3.432997465133667,3.4330196380615234,7.863941959840304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.3017578125,0.0,1305.852783203125,1895.4371337890625,0.0,2617.705078125,0.8550440073013306,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120802402496338,0.2447450309991836,0.2241954356431961,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4329833984375,0.868502676486969,0.456467717885971,0.4353659152984619,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784201979637146,0.6420103907585144,0.4497855007648468,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861644625663757,0.3345803916454315,0.3206723630428314,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759246587753296,0.2104650884866714,0.9664416313171388,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664660930633545,1.0,1.0,0.0,1.0,-2.8773112297058105,2.877304792404175,6.658444817730924e-06,2.2233545780181885,0.8511091470718384,0.8511091470718384,0.0,171.6021728515625,180.0,34635.18359375,-0.0,2203.0234375,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098783493041992,1.0,0.0,0.0,3.408651828765869,3.4086735248565674,7.752800001981086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.64990234375,0.0,1279.33544921875,1895.4371337890625,0.0,2562.0732421875,0.8479949831962585,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120802402496338,0.2447450309991836,0.2241954356431961,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4329833984375,0.868502676486969,0.456467717885971,0.4353659152984619,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784201979637146,0.6420103907585144,0.4497855007648468,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861644625663757,0.3345803916454315,0.3206723630428314,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759246587753296,0.2104650884866714,0.9664416313171388,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664660930633545,1.0,1.0,0.0,1.0,-2.8773112297058105,2.877304792404175,6.658444817730924e-06,2.2233545780181885,0.8511091470718384,0.8511091470718384,0.0,171.6021728515625,180.0,34635.18359375,-0.0,2203.0234375,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098783493041992,1.0,0.0,0.0,3.408651828765869,3.4086735248565674,7.752800001981086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.64990234375,0.0,1279.33544921875,1895.4371337890625,0.0,2562.0732421875,0.8479949831962585,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071390151977539,0.2439457923173904,0.223768800497055,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4327392578125,0.8626217842102051,0.4551449120044708,0.4344533085823059,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728397727012634,0.6415051817893982,0.4497163593769073,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.780984103679657,0.333901047706604,0.3203398883342743,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712191104888916,0.2098520398139953,0.9649823307991028,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685088634490967,1.0,1.0,0.0,1.0,-2.8734700679779053,2.8734633922576904,6.640941137447953e-06,2.22050404548645,0.8476675152778625,0.8476675152778625,0.0,175.81314086914062,183.0,34238.859375,-0.0,2217.070556640625,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809364914894104,1.0,0.0,0.0,3.3633012771606445,3.363322496414185,7.547877203251119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.48388671875,0.0,1231.351806640625,1895.4371337890625,0.0,2557.34619140625,0.8369083404541016,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071390151977539,0.2439457923173904,0.223768800497055,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4327392578125,0.8626217842102051,0.4551449120044708,0.4344533085823059,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728397727012634,0.6415051817893982,0.4497163593769073,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.780984103679657,0.333901047706604,0.3203398883342743,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712191104888916,0.2098520398139953,0.9649823307991028,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685088634490967,1.0,1.0,0.0,1.0,-2.8734700679779053,2.8734633922576904,6.640941137447953e-06,2.22050404548645,0.8476675152778625,0.8476675152778625,0.0,175.81314086914062,183.0,34238.859375,-0.0,2217.070556640625,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809364914894104,1.0,0.0,0.0,3.3633012771606445,3.363322496414185,7.547877203251119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.48388671875,0.0,1231.351806640625,1895.4371337890625,0.0,2557.34619140625,0.8369083404541016,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044760584831238,0.243397444486618,0.2233974337577819,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4347839355469,0.859615683555603,0.4543026983737945,0.4337974488735199,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698522686958312,0.6410247683525085,0.4494912624359131,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782942652702332,0.3333984911441803,0.3199987411499023,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687605381011963,0.2094187438488006,0.9636276364326476,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693162679672241,1.0,1.0,0.0,1.0,-2.8699281215667725,2.8699214458465576,6.624678007938201e-06,2.217810869216919,0.8454586863517761,0.8454586863517761,0.0,177.89468383789062,183.0,33986.68359375,-0.0,2221.17333984375,1.0,283.14996337890625,285.5902404785156,293.4852294921875,295.7247619628906,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089786171913147,1.0,0.0,0.0,3.327860116958618,3.327880859375,7.389642746602476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.2431640625,0.0,1194.407470703125,1895.4371337890625,0.0,2553.79052734375,0.8311090469360352,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018123865127563,0.2427890598773956,0.222962886095047,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4323425292969,0.8566638827323914,0.4533850848674774,0.4330597519874573,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668402075767516,0.6404522061347961,0.4491938054561615,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756309509277344,0.3328227400779724,0.3195791840553283,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.666313111782074,0.2089244127273559,0.9619656801223756,286.432373046875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700018405914307,1.0,1.0,0.0,1.0,-2.865661144256592,2.865654706954956,6.605073849641485e-06,2.2145490646362305,0.8428575992584229,0.8428575992584229,0.0,179.91847229003906,186.0,33772.94140625,-0.0,2223.735107421875,1.0,283.1499938964844,285.5924377441406,293.46270751953125,295.69122314453125,293.1499938964844,293.1499938964844,283.1499938964844,34460.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082044124603271,1.0,0.0,0.0,3.3044228553771973,3.304443597793579,7.285922833943914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.3896484375,0.0,1171.1807861328125,1895.4371337890625,0.0,2546.66748046875,0.822710394859314,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988559365272522,0.242061361670494,0.2224196046590805,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.436279296875,0.8534427881240845,0.452297955751419,0.4321590065956116,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.9634647965431212,0.6397399306297302,0.4487934112548828,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727026343345642,0.3321162164211273,0.3190356194972992,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636079549789429,0.2083165347576141,0.9598065614700316,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706456303596497,1.0,1.0,0.0,1.0,-2.860197067260742,2.860190391540528,6.579978162335465e-06,2.210357904434204,0.8396619558334351,0.8396619558334351,0.0,182.113525390625,186.0,33458.51953125,-0.0,2225.064697265625,1.0,283.1499938964844,285.6022033691406,293.4348449707031,295.6461486816406,293.1499938964844,293.1499938964844,283.1499938964844,33873.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067559003829956,1.0,0.0,0.0,3.2598698139190674,3.259890079498291,7.090777671692194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.1630859375,0.0,1126.6900634765625,1895.4371337890625,0.0,2533.351318359375,0.8148152828216553,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965810060501099,0.2414629310369491,0.2219664454460144,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4356384277344,0.8509969711303711,0.451409101486206,0.4314159750938415,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608436226844788,0.6391361355781555,0.4484482109546661,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704659700393677,0.3315243422985077,0.3185704350471496,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615318655967712,0.2078062891960144,0.9579460620880128,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710745453834534,1.0,1.0,0.0,1.0,-2.8555498123168945,2.85554313659668,6.558660061273258e-06,2.206787347793579,0.8368359804153442,0.8368359804153442,0.0,183.77828979492188,189.0,33245.65625,-0.0,2225.202392578125,1.0,283.1499938964844,285.6055603027344,293.4129638671875,295.61138916015625,293.1499938964844,293.1499938964844,283.1499938964844,33656.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053029775619507,1.0,0.0,0.0,3.2350499629974365,3.235069990158081,6.983213438616076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.5830078125,0.0,1103.1234130859375,1895.4371337890625,0.0,2520.00732421875,0.8061145544052124,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915584206581116,0.2400479465723037,0.2208693772554397,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4427490234375,0.8456857800483704,0.4493166208267212,0.4296368956565857,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549791812896729,0.637671172618866,0.4475790858268738,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655772566795349,0.3300967216491699,0.3174149990081787,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569690108299255,0.2065700590610504,0.953292727470398,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718469023704529,1.0,1.0,0.0,1.0,-2.844067573547364,2.8440611362457275,6.506097633973695e-06,2.197948217391968,0.829720675945282,0.829720675945282,0.0,187.39747619628903,177.0,32668.572265625,-0.0,2223.124755859375,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010306358337402,1.0,0.0,0.0,3.1571030616760254,3.1571218967437744,6.65075276629068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.85693359375,0.0,1030.1351318359375,1895.4371337890625,0.0,2480.851806640625,0.7875754833221436,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915584206581116,0.2400479465723037,0.2208693772554397,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4427490234375,0.8456857800483704,0.4493166208267212,0.4296368956565857,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549791812896729,0.637671172618866,0.4475790858268738,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655772566795349,0.3300967216491699,0.3174149990081787,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569690108299255,0.2065700590610504,0.953292727470398,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718469023704529,1.0,1.0,0.0,1.0,-2.844067573547364,2.8440611362457275,6.506097633973695e-06,2.197948217391968,0.829720675945282,0.829720675945282,0.0,187.39747619628903,177.0,32668.572265625,-0.0,2223.124755859375,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010306358337402,1.0,0.0,0.0,3.1571030616760254,3.1571218967437744,6.65075276629068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.85693359375,0.0,1030.1351318359375,1895.4371337890625,0.0,2480.851806640625,0.7875754833221436,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921662092208862,0.2385979145765304,0.2194880247116089,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521789550781,0.846722424030304,0.4471619129180908,0.4275354146957397,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.957103669643402,0.6361139416694641,0.4464515447616577,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666086554527283,0.3285956084728241,0.3159255385398865,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574627757072449,0.2052686959505081,0.9470890760421752,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679336190223694,1.0,1.0,0.0,1.0,-2.829284191131592,2.829277753829956,6.438761829485884e-06,2.1865804195404053,0.8215605616569519,0.8215605616569519,0.0,184.5247039794922,165.0,32031.46875,-0.0,2184.088134765625,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958497405052185,1.0,0.0,0.0,3.0717878341674805,3.071805953979492,6.296159540397639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.93896484375,0.0,954.2966918945312,1895.4371337890625,0.0,2433.542724609375,0.7673829793930054,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921662092208862,0.2385979145765304,0.2194880247116089,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521789550781,0.846722424030304,0.4471619129180908,0.4275354146957397,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.957103669643402,0.6361139416694641,0.4464515447616577,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666086554527283,0.3285956084728241,0.3159255385398865,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574627757072449,0.2052686959505081,0.9470890760421752,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679336190223694,1.0,1.0,0.0,1.0,-2.829284191131592,2.829277753829956,6.438761829485884e-06,2.1865804195404053,0.8215605616569519,0.8215605616569519,0.0,184.5247039794922,165.0,32031.46875,-0.0,2184.088134765625,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958497405052185,1.0,0.0,0.0,3.0717878341674805,3.071805953979492,6.296159540397639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.93896484375,0.0,954.2966918945312,1895.4371337890625,0.0,2433.542724609375,0.7673829793930054,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964209079742432,0.2371640056371688,0.2179682701826095,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.46392822265625,0.8518631458282471,0.4449886381626129,0.4252558052539825,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642124176025392,0.6345030665397644,0.4451693296432495,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714722752571106,0.3270694017410278,0.3142507672309875,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612331867218018,0.2039571106433868,0.940064549446106,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616241693496704,1.0,1.0,0.0,1.0,-2.8127222061157227,2.812716007232666,6.363640295603545e-06,2.1737987995147705,0.8123583197593689,0.8123583197593689,0.0,177.7010498046875,153.0,31343.3359375,-0.0,2123.493896484375,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.181640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899180054664612,1.0,0.0,0.0,2.979703187942505,2.97972059249878,5.92433195834019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9150390625,0.0,877.0214233398438,1895.4371337890625,0.0,2379.628173828125,0.7456915378570557,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964209079742432,0.2371640056371688,0.2179682701826095,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.46392822265625,0.8518631458282471,0.4449886381626129,0.4252558052539825,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642124176025392,0.6345030665397644,0.4451693296432495,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714722752571106,0.3270694017410278,0.3142507672309875,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612331867218018,0.2039571106433868,0.940064549446106,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616241693496704,1.0,1.0,0.0,1.0,-2.8127222061157227,2.812716007232666,6.363640295603545e-06,2.1737987995147705,0.8123583197593689,0.8123583197593689,0.0,177.7010498046875,153.0,31343.3359375,-0.0,2123.493896484375,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.181640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899180054664612,1.0,0.0,0.0,2.979703187942505,2.97972059249878,5.92433195834019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9150390625,0.0,877.0214233398438,1895.4371337890625,0.0,2379.628173828125,0.7456915378570557,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995006203651428,0.2364547401666641,0.2171812355518341,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4739685058594,0.8555434346199036,0.4438993036746979,0.4240762889385223,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688963294029236,0.6336817145347595,0.4444884061813354,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749326825141907,0.326301246881485,0.3133721947669983,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640059947967529,0.2033029943704605,0.936389148235321,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578874349594116,1.0,1.0,0.0,1.0,-2.804067611694336,2.8040611743927,6.324548394331941e-06,2.1671142578125,0.8074213266372681,0.8074213266372681,0.0,173.42202758789062,153.0,30951.951171875,-0.0,2088.6796875,1.0,283.1499938964844,285.6779479980469,293.2326965332031,295.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,30402.34765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866614460945129,1.0,0.0,0.0,2.9238500595092773,2.9238667488098145,5.704315526600112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.05517578125,0.0,831.8523559570312,1895.4371337890625,0.0,2350.150634765625,0.7352790236473083,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031222581863403,0.2357492744922638,0.2163870334625244,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47900390625,0.8598853349685669,0.4428079128265381,0.4228841960430145,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741050601005554,0.6328467726707458,0.4437935948371887,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789967060089111,0.3255297839641571,0.3124785125255584,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673059463500977,0.2026510387659073,0.9326586127281188,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538773536682129,1.0,1.0,0.0,1.0,-2.795287847518921,2.7952816486358643,6.28501175015117e-06,2.160331964492798,0.8021644353866577,0.8021644353866577,0.0,168.7462158203125,141.0,30611.974609375,-0.0,2051.969970703125,1.0,283.1499938964844,285.6875,293.20574951171875,295.248046875,293.1499938964844,293.1499938964844,283.1499938964844,30099.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832760810852051,1.0,0.0,0.0,2.8813223838806152,2.881338834762573,5.539582730307302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.3408203125,0.0,799.4788818359375,1895.4371337890625,0.0,2319.603759765625,0.7226154804229736,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117125391960144,0.2343510687351226,0.2147770076990127,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.498046875,0.8704131841659546,0.440625250339508,0.4204630851745605,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854973554611206,0.6311491131782532,0.4423535466194153,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887634038925171,0.3239808976650238,0.3106502294540405,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753599643707275,0.2013555914163589,0.9250758290290833,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452581644058228,1.0,1.0,0.0,1.0,-2.77740216255188,2.7773959636688232,6.204842065926641e-06,2.146510124206543,0.7910403609275818,0.7910403609275818,0.0,158.5946807861328,129.0,29840.498046875,-0.0,1974.886474609375,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.23046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759366035461426,1.0,0.0,0.0,2.77703070640564,2.777046203613281,5.145821546648222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.4970703125,0.0,722.6685180664062,1895.4371337890625,0.0,2253.735107421875,0.6982511281967163,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117125391960144,0.2343510687351226,0.2147770076990127,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.498046875,0.8704131841659546,0.440625250339508,0.4204630851745605,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854973554611206,0.6311491131782532,0.4423535466194153,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887634038925171,0.3239808976650238,0.3106502294540405,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753599643707275,0.2013555914163589,0.9250758290290833,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452581644058228,1.0,1.0,0.0,1.0,-2.77740216255188,2.7773959636688232,6.204842065926641e-06,2.146510124206543,0.7910403609275818,0.7910403609275818,0.0,158.5946807861328,129.0,29840.498046875,-0.0,1974.886474609375,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.23046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759366035461426,1.0,0.0,0.0,2.77703070640564,2.777046203613281,5.145821546648222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.4970703125,0.0,722.6685180664062,1895.4371337890625,0.0,2253.735107421875,0.6982511281967163,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214563488960266,0.2329670786857605,0.2131548523902893,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.521484375,0.8834341168403625,0.4384446144104004,0.4180162250995636,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974833130836488,0.6294288635253906,0.4408747255802154,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006626963615417,0.322424829006195,0.3087880909442901,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853469610214233,0.2000701874494552,0.9174132347106934,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360811948776245,1.0,1.0,0.0,1.0,-2.759286642074585,2.7592806816101074,6.124159426690312e-06,2.13250732421875,0.779045820236206,0.779045820236206,0.0,147.7703399658203,117.0,29030.58984375,-0.0,1895.20947265625,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678911089897156,1.0,0.0,0.0,2.6672654151916504,2.667279958724976,4.747072352984105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.60546875,0.0,647.537353515625,1895.4371337890625,0.0,2182.134033203125,0.6727059483528137,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214563488960266,0.2329670786857605,0.2131548523902893,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.521484375,0.8834341168403625,0.4384446144104004,0.4180162250995636,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974833130836488,0.6294288635253906,0.4408747255802154,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006626963615417,0.322424829006195,0.3087880909442901,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853469610214233,0.2000701874494552,0.9174132347106934,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360811948776245,1.0,1.0,0.0,1.0,-2.759286642074585,2.7592806816101074,6.124159426690312e-06,2.13250732421875,0.779045820236206,0.779045820236206,0.0,147.7703399658203,117.0,29030.58984375,-0.0,1895.20947265625,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678911089897156,1.0,0.0,0.0,2.6672654151916504,2.667279958724976,4.747072352984105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.60546875,0.0,647.537353515625,1895.4371337890625,0.0,2182.134033203125,0.6727059483528137,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296866178512573,0.2315378040075302,0.2115876078605651,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54168701171875,0.8950842022895813,0.4362108409404754,0.415620356798172,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290877461433411,0.4264144003391266,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110234141349792,0.3208083510398865,0.306967943906784,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941663026809692,0.1987425982952118,0.9100213646888732,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257075428962708,1.0,1.0,0.0,1.0,-2.7260749340057373,2.72606897354126,5.978013177809771e-06,2.1070241928100586,0.7661063075065613,0.7661063075065613,0.0,138.37637329101562,105.0,28104.099609375,-0.0,1800.259521484375,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590025663375854,1.0,0.0,0.0,2.5522937774658203,2.552307367324829,4.34665054172001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.84423828125,0.0,574.8656616210938,1895.4371337890625,0.0,2103.829833984375,0.6460586190223694,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296866178512573,0.2315378040075302,0.2115876078605651,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54168701171875,0.8950842022895813,0.4362108409404754,0.415620356798172,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290877461433411,0.4264144003391266,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110234141349792,0.3208083510398865,0.306967943906784,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941663026809692,0.1987425982952118,0.9100213646888732,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257075428962708,1.0,1.0,0.0,1.0,-2.7260749340057373,2.72606897354126,5.978013177809771e-06,2.1070241928100586,0.7661063075065613,0.7661063075065613,0.0,138.37637329101562,105.0,28104.099609375,-0.0,1800.259521484375,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590025663375854,1.0,0.0,0.0,2.5522937774658203,2.552307367324829,4.34665054172001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.84423828125,0.0,574.8656616210938,1895.4371337890625,0.0,2103.829833984375,0.6460586190223694,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389041185379028,0.2300521433353424,0.2099610865116119,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.559814453125,0.9083907604217528,0.4339065849781036,0.4131511151790619,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322375535964966,0.406297355890274,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219625949859619,0.3191227316856384,0.3050745129585266,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040588855743408,0.1973736733198166,0.9023959040641784,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156911849976,1.0,1.0,0.0,1.0,-2.6855623722076416,2.685556650161743,5.801640327263158e-06,2.07570481300354,0.7521650195121765,0.7521650195121765,0.0,128.71092224121094,93.0,27100.515625,-0.0,1695.4840087890625,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486779093742371,1.0,0.0,0.0,2.4320273399353027,2.432039737701416,3.9466647194785764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.05908203125,0.0,505.1487121582031,1895.4371337890625,0.0,2014.0240478515625,0.6183198094367981,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389041185379028,0.2300521433353424,0.2099610865116119,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.559814453125,0.9083907604217528,0.4339065849781036,0.4131511151790619,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322375535964966,0.406297355890274,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219625949859619,0.3191227316856384,0.3050745129585266,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040588855743408,0.1973736733198166,0.9023959040641784,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156911849976,1.0,1.0,0.0,1.0,-2.6855623722076416,2.685556650161743,5.801640327263158e-06,2.07570481300354,0.7521650195121765,0.7521650195121765,0.0,128.71092224121094,93.0,27100.515625,-0.0,1695.4840087890625,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486779093742371,1.0,0.0,0.0,2.4320273399353027,2.432039737701416,3.9466647194785764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.05908203125,0.0,505.1487121582031,1895.4371337890625,0.0,2014.0240478515625,0.6183198094367981,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442836761474609,0.2293007671833038,0.2091292738914489,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5736694335937,0.9166298508644104,0.4327408969402313,0.4118914604187011,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347619295120239,0.3954218626022339,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281065821647644,0.3182646036148071,0.3041025400161743,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097179889678955,0.1966884881258011,0.8985236883163452,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079768300056458,1.0,1.0,0.0,1.0,-2.664159774780273,2.664154052734375,5.709497145289788e-06,2.059143304824829,0.7448990941047668,0.7448990941047668,0.0,123.6770477294922,93.0,26545.77734375,-0.0,1641.6248779296875,1.0,283.1499938964844,285.8311462402344,292.9339294433594,294.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,25694.400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429260015487671,1.0,0.0,0.0,2.3628244400024414,2.3628363609313965,3.725257045061881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.361328125,0.0,467.2957458496094,1895.4371337890625,0.0,1964.5704345703125,0.6050487756729126,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502891421318054,0.2285468131303787,0.2082951366901397,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5817565917969,0.925977110862732,0.4315698146820068,0.410627543926239,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377485394477844,0.3840126097202301,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348469734191895,0.3173992037773132,0.3031233549118042,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7156595587730408,0.1960104554891586,0.8946661949157715,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016389489173889,1.0,1.0,0.0,1.0,-2.642117500305176,2.6421117782592773,5.615363988908939e-06,2.042083978652954,0.7373274564743042,0.7373274564743042,0.0,118.5417022705078,96.0,26050.791015625,-0.0,1587.2021484375,1.0,283.1499938964844,285.845458984375,292.9012145996094,294.6762084960937,293.1499938964844,293.1499938964844,283.1499938964844,25369.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368775606155396,1.0,0.0,0.0,2.306990623474121,2.307002305984497,3.551280940428114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.443359375,0.0,439.0838928222656,1895.4371337890625,0.0,1913.04150390625,0.589611291885376,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553211450576782,0.2275989204645156,0.2073038071393966,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.60479736328125,0.9338380098342896,0.4300888776779175,0.4090867638587951,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417219042778015,0.3743517696857452,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405187129974365,0.3163037300109863,0.3019448518753052,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203537821769714,0.1951769441366195,0.8901910185813904,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962304830551147,1.0,1.0,0.0,1.0,-2.6206576824188232,2.620652198791504,5.524095286091324e-06,2.0252914428710938,0.7274912595748901,0.7274912595748901,0.0,114.19249725341795,96.0,25363.197265625,-0.0,1537.9298095703125,1.0,283.1499938964844,285.87603759765625,292.8585205078125,294.5915832519531,293.1499938964844,293.1499938964844,283.1499938964844,24609.28515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286180853843689,1.0,0.0,0.0,2.21916937828064,2.2191803455352783,3.2860506848919613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.47119140625,0.0,395.9850158691406,1895.4371337890625,0.0,1843.5020751953125,0.5722299218177795,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572830319404602,0.2270697504281997,0.2067769020795822,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6162414550781,0.9369018077850342,0.4292632937431335,0.4082548916339874,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437336802482605,0.3704394996166229,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427558541297913,0.3156907260417938,0.3013125658035278,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221381664276123,0.1947202384471893,0.8878604769706726,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175842285156,1.0,0.4937983751296997,1.0,1.0,0.0,1.0,-2.610760450363159,2.61075496673584,5.482343567564385e-06,2.0175907611846924,0.7218050956726074,0.7218050956726074,0.0,112.41868591308594,99.0,25027.0390625,-0.0,1516.484130859375,1.0,283.1499938964844,285.8907470703125,292.8354797363281,294.54718017578125,293.1499938964844,293.1499938964844,283.1499938964844,24375.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238736152648926,1.0,0.0,0.0,2.1781039237976074,2.178114652633667,3.165560258366895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.7841796875,0.0,377.3894653320313,1895.4371337890625,0.0,1804.0098876953125,0.5601382255554199,1.0,0.0,3.0,1.0,0.0
