time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602137923240662,0.2256265133619308,0.2053859382867813,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656494140625,0.9416105151176452,0.4270180463790893,0.4060366451740265,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483198404312134,0.3636389076709747,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462287783622742,0.314012348651886,0.299630343914032,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247756123542786,0.1934859454631805,0.8818301558494568,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889063537120819,1.0,1.0,0.0,1.0,-2.588977336883545,2.5889720916748047,5.391026661527576e-06,2.00065016746521,0.7058369517326355,0.7058369517326355,0.0,109.2160186767578,102.0,24019.115234375,-0.0,1472.9007568359375,1.0,283.1499938964844,285.947265625,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102806568145752,1.0,0.0,0.0,2.046992301940918,2.047002077102661,2.795927116494568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.88427734375,0.0,320.85845947265625,1895.4371337890625,0.0,1692.811767578125,0.5302450060844421,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602137923240662,0.2256265133619308,0.2053859382867813,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656494140625,0.9416105151176452,0.4270180463790893,0.4060366451740265,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483198404312134,0.3636389076709747,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462287783622742,0.314012348651886,0.299630343914032,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247756123542786,0.1934859454631805,0.8818301558494568,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889063537120819,1.0,1.0,0.0,1.0,-2.588977336883545,2.5889720916748047,5.391026661527576e-06,2.00065016746521,0.7058369517326355,0.7058369517326355,0.0,109.2160186767578,102.0,24019.115234375,-0.0,1472.9007568359375,1.0,283.1499938964844,285.947265625,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102806568145752,1.0,0.0,0.0,2.046992301940918,2.047002077102661,2.795927116494568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.88427734375,0.0,320.85845947265625,1895.4371337890625,0.0,1692.811767578125,0.5302450060844421,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.760170578956604,0.2242202460765838,0.2040888220071792,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.72637939453125,0.9419695138931274,0.4248421192169189,0.4039464890956878,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.651520848274231,0.3614047765731811,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464605808258057,0.3123694360256195,0.2980449199676513,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.724733829498291,0.1922762542963028,0.8762494921684265,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.486094206571579,1.0,1.0,0.0,1.0,-2.573607444763184,2.5736019611358643,5.327078724803869e-06,1.988708019256592,0.6895453929901123,0.6895453929901123,0.0,107.8929214477539,105.0,23007.353515625,-0.0,1446.65576171875,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963320970535278,1.0,0.0,0.0,1.9151219129562376,1.915130615234375,2.447294491503272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.04931640625,0.0,269.9662475585937,1895.4371337890625,0.0,1581.9276123046875,0.5002572536468506,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.760170578956604,0.2242202460765838,0.2040888220071792,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.72637939453125,0.9419695138931274,0.4248421192169189,0.4039464890956878,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.651520848274231,0.3614047765731811,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464605808258057,0.3123694360256195,0.2980449199676513,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.724733829498291,0.1922762542963028,0.8762494921684265,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.486094206571579,1.0,1.0,0.0,1.0,-2.573607444763184,2.5736019611358643,5.327078724803869e-06,1.988708019256592,0.6895453929901123,0.6895453929901123,0.0,107.8929214477539,105.0,23007.353515625,-0.0,1446.65576171875,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963320970535278,1.0,0.0,0.0,1.9151219129562376,1.915130615234375,2.447294491503272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.04931640625,0.0,269.9662475585937,1895.4371337890625,0.0,1581.9276123046875,0.5002572536468506,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580050826072693,0.222852349281311,0.2028682678937912,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7966003417969,0.9392372965812684,0.4227364659309387,0.4019667208194732,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535961031913757,0.3623795509338379,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443701267242432,0.3107641935348511,0.296539157629013,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227557897567749,0.191072478890419,0.8709238767623901,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847393631935119,1.0,1.0,0.0,1.0,-2.5627214908599854,2.562716245651245,5.282041456666775e-06,1.9802610874176023,0.6730432510375977,0.6730432510375977,0.0,107.86615753173828,108.0,21982.314453125,-0.0,1432.2127685546875,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819220781326294,1.0,0.0,0.0,1.7839125394821167,1.7839205265045166,2.12344247074725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.462890625,0.0,224.90725708007807,1895.4371337890625,0.0,1471.1109619140625,0.4734834134578705,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580050826072693,0.222852349281311,0.2028682678937912,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7966003417969,0.9392372965812684,0.4227364659309387,0.4019667208194732,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535961031913757,0.3623795509338379,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443701267242432,0.3107641935348511,0.296539157629013,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227557897567749,0.191072478890419,0.8709238767623901,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847393631935119,1.0,1.0,0.0,1.0,-2.5627214908599854,2.562716245651245,5.282041456666775e-06,1.9802610874176023,0.6730432510375977,0.6730432510375977,0.0,107.86615753173828,108.0,21982.314453125,-0.0,1432.2127685546875,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819220781326294,1.0,0.0,0.0,1.7839125394821167,1.7839205265045166,2.12344247074725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.462890625,0.0,224.90725708007807,1895.4371337890625,0.0,1471.1109619140625,0.4734834134578705,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563329339027405,0.2221631705760955,0.2022745311260223,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82598876953125,0.936989963054657,0.4216850996017456,0.4010029137134552,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.654255747795105,0.3637703955173492,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426801562309265,0.3099575042724609,0.2958040833473205,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.721208393573761,0.1904584467411041,0.8682973384857178,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844654202461242,1.0,1.0,0.0,1.0,-2.558480978012085,2.5584757328033447,5.264561877993401e-06,1.9769765138626096,0.6645844578742981,0.6645844578742981,0.0,108.2166519165039,108.0,21529.248046875,-0.0,1428.1888427734375,1.0,283.1499938964844,286.114501953125,292.6119384765625,294.1117248535156,293.1499938964844,293.1499938964844,283.1499938964844,20861.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747650504112244,1.0,0.0,0.0,1.72969388961792,1.7297015190124512,1.9963280806223338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.3115234375,0.0,208.46450805664065,1895.4371337890625,0.0,1417.580322265625,0.4617921411991119,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543338537216187,0.2214587032794952,0.201676145195961,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8536682128906,0.9342435002326964,0.420619398355484,0.4000360071659088,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.654674768447876,0.3656597733497619,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406364321708679,0.3091362416744232,0.2950650453567505,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193359136581421,0.1898272484540939,0.8656384348869324,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843983650207519,1.0,1.0,0.0,1.0,-2.5547866821289062,2.554781436920166,5.249365585768828e-06,1.9741190671920776,0.6559895873069763,0.6559895873069763,0.0,108.76652526855467,111.0,21090.37890625,-0.0,1425.7568359375,1.0,283.1499938964844,286.1427001953125,292.5814208984375,294.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,20641.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677534580230713,1.0,0.0,0.0,1.678591012954712,1.678598403930664,1.8801097212417522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.15380859375,0.0,193.9493560791016,1895.4371337890625,0.0,1366.159912109375,0.4509602785110473,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495923042297363,0.2200007885694503,0.200452446937561,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9063720703125,0.9275773167610168,0.4184385240077972,0.3980745375156402,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548518538475037,0.370627611875534,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357384204864502,0.3074437081813812,0.2935588657855987,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147586941719055,0.1885067671537399,0.8601516485214233,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847389757633209,1.0,1.0,0.0,1.0,-2.548525094985962,2.5485198497772217,5.223677817411954e-06,1.969285249710083,0.6383914947509766,0.6383914947509766,0.0,110.3470687866211,114.0,20236.681640625,-0.0,1424.463134765625,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541757583618164,1.0,0.0,0.0,1.5824542045593262,1.5824612379074097,1.670920255492092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.5283203125,0.0,169.00201416015625,1895.4371337890625,0.0,1269.599365234375,0.4310756325721741,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495923042297363,0.2200007885694503,0.200452446937561,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9063720703125,0.9275773167610168,0.4184385240077972,0.3980745375156402,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548518538475037,0.370627611875534,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357384204864502,0.3074437081813812,0.2935588657855987,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147586941719055,0.1885067671537399,0.8601516485214233,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847389757633209,1.0,1.0,0.0,1.0,-2.548525094985962,2.5485198497772217,5.223677817411954e-06,1.969285249710083,0.6383914947509766,0.6383914947509766,0.0,110.3470687866211,114.0,20236.681640625,-0.0,1424.463134765625,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541757583618164,1.0,0.0,0.0,1.5824542045593262,1.5824612379074097,1.670920255492092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.5283203125,0.0,169.00201416015625,1895.4371337890625,0.0,1269.599365234375,0.4310756325721741,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442082762718201,0.218486487865448,0.1991920322179794,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9581604003906,0.9198806285858154,0.416199117898941,0.3960727453231811,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542449593544006,0.37675341963768,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301117420196533,0.3056894838809967,0.292010098695755,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092316746711731,0.1871116012334823,0.854407012462616,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.485531747341156,1.0,1.0,0.0,1.0,-2.5432021617889404,2.5431969165802,5.201908606977668e-06,1.965185284614563,0.6202598214149475,0.6202598214149475,0.0,112.41123962402344,117.0,19395.080078125,-0.0,1426.4864501953125,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409340500831604,1.0,0.0,0.0,1.4910885095596311,1.4910950660705566,1.4835434569704378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.7685546875,0.0,147.83291625976562,1895.4371337890625,0.0,1179.472412109375,0.4127534627914428,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442082762718201,0.218486487865448,0.1991920322179794,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9581604003906,0.9198806285858154,0.416199117898941,0.3960727453231811,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542449593544006,0.37675341963768,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301117420196533,0.3056894838809967,0.292010098695755,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092316746711731,0.1871116012334823,0.854407012462616,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.485531747341156,1.0,1.0,0.0,1.0,-2.5432021617889404,2.5431969165802,5.201908606977668e-06,1.965185284614563,0.6202598214149475,0.6202598214149475,0.0,112.41123962402344,117.0,19395.080078125,-0.0,1426.4864501953125,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409340500831604,1.0,0.0,0.0,1.4910885095596311,1.4910950660705566,1.4835434569704378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.7685546875,0.0,147.83291625976562,1895.4371337890625,0.0,1179.472412109375,0.4127534627914428,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385144829750061,0.2169322967529297,0.1979037970304489,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.010986328125,0.9117847681045532,0.4139189422130584,0.3940404951572418,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529718637466431,0.3836149275302887,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240749835968018,0.303887665271759,0.2904252707958221,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.703010618686676,0.1856549680233001,0.8484289646148682,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866132438182831,1.0,1.0,0.0,1.0,-2.538369417190552,2.53836441040039,5.182198037800845e-06,1.961469292640686,0.601628303527832,0.601628303527832,0.0,114.80560302734376,120.0,18551.4140625,-0.0,1430.5634765625,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275916695594788,1.0,0.0,0.0,1.4023213386535645,1.402327537536621,1.3121652386871574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.07275390625,0.0,129.33253479003906,1895.4371337890625,0.0,1092.9534912109375,0.3954560756683349,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385144829750061,0.2169322967529297,0.1979037970304489,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.010986328125,0.9117847681045532,0.4139189422130584,0.3940404951572418,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529718637466431,0.3836149275302887,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240749835968018,0.303887665271759,0.2904252707958221,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.703010618686676,0.1856549680233001,0.8484289646148682,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866132438182831,1.0,1.0,0.0,1.0,-2.538369417190552,2.53836441040039,5.182198037800845e-06,1.961469292640686,0.601628303527832,0.601628303527832,0.0,114.80560302734376,120.0,18551.4140625,-0.0,1430.5634765625,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275916695594788,1.0,0.0,0.0,1.4023213386535645,1.402327537536621,1.3121652386871574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.07275390625,0.0,129.33253479003906,1895.4371337890625,0.0,1092.9534912109375,0.3954560756683349,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343055605888367,0.2157870680093765,0.1969567537307739,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.050537109375,0.9059839844703674,0.4122474193572998,0.3925530910491943,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516770720481873,0.388887345790863,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195367455482483,0.3025574386119842,0.2892574369907379,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983165144920349,0.1845675259828567,0.843970000743866,287.0504150390625,288.4549255371094,291.3234558105469,289.4152526855469,291.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875175654888153,1.0,1.0,0.0,1.0,-2.53501844406128,2.535013437271118,5.168557436263654e-06,1.958895206451416,0.5878077745437622,0.5878077745437622,0.0,116.68922424316406,120.0,17934.314453125,-0.0,1434.34423828125,1.0,283.1499938964844,286.337890625,292.34686279296875,293.6322021484375,293.1499938964844,293.1499938964844,283.1499938964844,19987.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176275610923767,1.0,0.0,0.0,1.3390405178070068,1.3390464782714844,1.1964122847984981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.6123046875,0.0,117.2638702392578,1895.4371337890625,0.0,1031.303955078125,0.3834218978881836,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327101826667786,0.2153515964746475,0.1965970396995544,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0657653808594,0.903858482837677,0.4116134345531463,0.3919893801212311,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511119604110718,0.3909227252006531,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.81779545545578,0.302050918340683,0.2888130843639374,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965222358703613,0.1841513365507125,0.8422636389732361,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878780543804168,1.0,1.0,0.0,1.0,-2.5337705612182617,2.533765316009521,5.163482910575112e-06,1.9579368829727173,0.582523763179779,0.582523763179779,0.0,117.42525482177734,123.0,17699.970703125,-0.0,1435.8983154296875,1.0,283.1499938964844,286.3525390625,292.32867431640625,293.60009765625,293.1499938964844,293.1499938964844,283.1499938964844,19962.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613776445388794,1.0,0.0,0.0,1.315366506576538,1.315372347831726,1.154481452658729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.33642578125,0.0,112.97320556640624,1895.4371337890625,0.0,1008.1810913085938,0.3789838850498199,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298010587692261,0.2145543098449707,0.1959389001131057,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0939636230469,0.9000740051269531,0.4104548096656799,0.3909596502780914,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499819755554199,0.3946763873100281,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145855665206909,0.3011224865913391,0.2879990637302398,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932375431060791,0.1833862364292144,0.8391267657279968,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885551631450653,1.0,1.0,0.0,1.0,-2.531505584716797,2.5315003395080566,5.154280188435223e-06,1.9561980962753296,0.5728045701980591,0.5728045701980591,0.0,118.79459381103516,123.0,17270.927734375,-0.0,1438.85888671875,1.0,283.1499938964844,286.3795471191406,292.2953491210937,293.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,19915.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066184639930725,1.0,0.0,0.0,1.2725223302841189,1.2725279331207275,1.08049860614301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.5146484375,0.0,105.50357055664062,1895.4371337890625,0.0,966.27587890625,0.3710412383079529,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268936038017273,0.2137533724308014,0.1952783167362213,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1226501464844,0.8963050842285156,0.4092934131622314,0.3899281322956085,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487246751785278,0.3984708786010742,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113266229629517,0.3001885414123535,0.2871806025505066,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899490356445312,0.1826141476631164,0.835961103439331,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892529845237732,1.0,1.0,0.0,1.0,-2.5292446613311768,2.5292394161224365,5.145102932146983e-06,1.954462647438049,0.5629784464836121,0.5629784464836121,0.0,120.19388580322266,126.0,16839.9296875,-0.0,1441.9476318359375,1.0,283.1499938964844,286.4068298339844,292.2619323730469,293.482177734375,293.1499938964844,293.1499938964844,283.1499938964844,19866.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992721915245056,1.0,0.0,0.0,1.2301381826400757,1.230143666267395,1.009720662636937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.78076171875,0.0,98.47704315185548,1895.4371337890625,0.0,924.7552490234376,0.3632999360561371,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227063179016113,0.2125944197177887,0.1943232864141464,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.16473388671875,0.8909206390380859,0.4076172113418579,0.3884403705596924,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466959714889526,0.4039774239063263,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065295815467834,0.2988347709178924,0.2859949469566345,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.6852341294288635,0.1814923882484436,0.8313612937927246,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902836382389068,1.0,1.0,0.0,1.0,-2.52597451210022,2.5259692668914795,5.1318443183845375e-06,1.9519530534744265,0.5486478209495544,0.5486478209495544,0.0,122.25012969970705,126.0,16216.6376953125,-0.0,1446.5430908203125,1.0,283.1499938964844,286.446533203125,292.2137756347656,293.3968505859375,293.1499938964844,293.1499938964844,283.1499938964844,19794.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883545279502869,1.0,0.0,0.0,1.170001983642578,1.1700072288513184,9.134117817666265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.083984375,0.0,89.09966278076172,1895.4371337890625,0.0,866.0201416015625,0.3525210618972778,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210745811462402,0.2121420353651046,0.1939507573843002,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18133544921875,0.888846755027771,0.4069642424583435,0.3878611326217651,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458375453948975,0.4061258733272552,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046271204948425,0.2983054518699646,0.2855316400527954,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834133863449097,0.1810535043478012,0.8295615315437317,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906902313232422,1.0,1.0,0.0,1.0,-2.524693250656128,2.524688243865967,5.126654741616221e-06,1.950969815254212,0.5430188775062561,0.5430188775062561,0.0,123.06031799316406,129.0,15973.66015625,-0.0,1448.3594970703125,1.0,283.1499938964844,286.46209716796875,292.1950988769531,293.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,19764.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840013027191162,1.0,0.0,0.0,1.1469297409057615,1.146934986114502,8.77742323268649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.74658203125,0.0,85.68011474609375,1895.4371337890625,0.0,843.59228515625,0.3484523594379425,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151925563812256,0.2105182856321334,0.1926146000623703,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413635253906,0.8815557956695557,0.4046269059181213,0.3857890367507934,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.642432689666748,0.4138075411319732,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978758811950684,0.2963999509811401,0.2838650643825531,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769943833351135,0.1794758141040802,0.8230915069580078,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921595156192779,1.0,1.0,0.0,1.0,-2.5200517177581787,2.5200467109680176,5.107876859256066e-06,1.9474081993103027,0.5226571559906006,0.5226571559906006,0.0,125.99227905273438,117.0,15105.0576171875,-0.0,1454.9085693359375,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679668188095093,1.0,0.0,0.0,1.0661380290985107,1.066143035888672,7.58438503112302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.56787109375,0.0,74.45915222167969,1895.4371337890625,0.0,765.6558227539062,0.3345285654067993,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151925563812256,0.2105182856321334,0.1926146000623703,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413635253906,0.8815557956695557,0.4046269059181213,0.3857890367507934,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.642432689666748,0.4138075411319732,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978758811950684,0.2963999509811401,0.2838650643825531,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769943833351135,0.1794758141040802,0.8230915069580078,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921595156192779,1.0,1.0,0.0,1.0,-2.5200517177581787,2.5200467109680176,5.107876859256066e-06,1.9474081993103027,0.5226571559906006,0.5226571559906006,0.0,125.99227905273438,117.0,15105.0576171875,-0.0,1454.9085693359375,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679668188095093,1.0,0.0,0.0,1.0661380290985107,1.066143035888672,7.58438503112302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.56787109375,0.0,74.45915222167969,1895.4371337890625,0.0,765.6558227539062,0.3345285654067993,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146517038345337,0.2088581919670105,0.1911025047302246,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960510253906,0.8814650177955627,0.4022482335567474,0.3835319578647613,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394628882408142,0.4115108847618103,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975935935974121,0.294438749551773,0.2819985747337341,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761772036552429,0.1778616309165954,0.8157356381416321,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883336722850799,1.0,1.0,0.0,1.0,-2.5017006397247314,2.5016956329345703,5.034174137108494e-06,1.9334275722503664,0.5017929673194885,0.5017929673194885,0.0,124.46099853515624,105.0,14215.4013671875,-0.0,1424.568603515625,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511941313743591,1.0,0.0,0.0,0.9879807233810424,0.9879854917526244,6.51313953881072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.8330078125,0.0,64.67717742919922,1895.4371337890625,0.0,691.5930786132812,0.3215906620025635,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146517038345337,0.2088581919670105,0.1911025047302246,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960510253906,0.8814650177955627,0.4022482335567474,0.3835319578647613,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394628882408142,0.4115108847618103,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975935935974121,0.294438749551773,0.2819985747337341,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761772036552429,0.1778616309165954,0.8157356381416321,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883336722850799,1.0,1.0,0.0,1.0,-2.5017006397247314,2.5016956329345703,5.034174137108494e-06,1.9334275722503664,0.5017929673194885,0.5017929673194885,0.0,124.46099853515624,105.0,14215.4013671875,-0.0,1424.568603515625,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511941313743591,1.0,0.0,0.0,0.9879807233810424,0.9879854917526244,6.51313953881072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.8330078125,0.0,64.67717742919922,1895.4371337890625,0.0,691.5930786132812,0.3215906620025635,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182286977767944,0.2071753889322281,0.1894544661045074,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433532714844,0.8868399262428284,0.3998228013515472,0.3811129927635193,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385290622711182,0.4017022550106048,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022223114967346,0.2924246490001678,0.2799623608589172,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061992645264,0.1762356758117675,0.807735025882721,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811017513275146,1.0,1.0,0.0,1.0,-2.472977876663208,2.472973108291626,4.919396815239452e-06,1.91127610206604,0.4802920222282409,0.4802920222282409,0.0,119.60746002197266,108.0,13367.5400390625,-0.0,1367.51416015625,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337183475494385,1.0,0.0,0.0,0.9124442934989928,0.9124488234519958,5.555282811542384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.68798828125,0.0,56.17048645019531,1895.4371337890625,0.0,621.9444580078125,0.3096420168876648,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182286977767944,0.2071753889322281,0.1894544661045074,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433532714844,0.8868399262428284,0.3998228013515472,0.3811129927635193,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385290622711182,0.4017022550106048,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022223114967346,0.2924246490001678,0.2799623608589172,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061992645264,0.1762356758117675,0.807735025882721,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811017513275146,1.0,1.0,0.0,1.0,-2.472977876663208,2.472973108291626,4.919396815239452e-06,1.91127610206604,0.4802920222282409,0.4802920222282409,0.0,119.60746002197266,108.0,13367.5400390625,-0.0,1367.51416015625,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337183475494385,1.0,0.0,0.0,0.9124442934989928,0.9124488234519958,5.555282811542384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.68798828125,0.0,56.17048645019531,1895.4371337890625,0.0,621.9444580078125,0.3096420168876648,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190337181091309,0.2063355594873428,0.1886544972658157,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668518066406,0.8882433772087097,0.398603081703186,0.3799196779727936,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386882662773132,0.3985996544361114,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033665418624878,0.2914085686206817,0.2789588868618011,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.6803244352340698,0.1754315644502639,0.80388343334198,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787034094333648,1.0,1.0,0.0,1.0,-2.461012601852417,2.461007595062256,4.871688815910602e-06,1.9018943309783936,0.4693156480789184,0.4693156480789184,0.0,117.99403381347656,108.0,12951.62109375,-0.0,1345.8148193359375,1.0,283.1499938964844,286.6630249023437,291.9675598144531,292.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,19354.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248314142227173,1.0,0.0,0.0,0.8757615089416504,0.8757659792900085,5.1175859994145874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.7451171875,0.0,52.35299682617188,1895.4371337890625,0.0,589.269287109375,0.3040379583835602,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.7190359830856323,0.2054946422576904,0.187878131866455,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.392578125,0.8885617852210999,0.3973816931247711,0.3787485063076019,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387871503829956,0.3969554007053375,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035314679145813,0.2903866171836853,0.2779748439788818,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802053451538086,0.1746308654546737,0.8001729846000671,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.476819783449173,1.0,1.0,0.0,1.0,-2.451054573059082,2.4510498046875,4.832303147850325e-06,1.8941577672958367,0.4582289159297943,0.4582289159297943,0.0,117.0274658203125,111.0,12543.068359375,-0.0,1329.467041015625,1.0,283.1499938964844,286.6956787109375,291.936767578125,292.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,19294.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158724784851074,1.0,0.0,0.0,0.8399774432182312,0.8399818539619446,4.707916190227479e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.49951171875,0.0,48.81385040283203,1895.4371337890625,0.0,558.0889892578125,0.2986885607242584,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175223231315613,0.2038028985261917,0.1863573789596557,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4465637207031,0.8871650099754333,0.3949331939220428,0.3764417171478271,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384510397911072,0.3963539898395538,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020168542861938,0.288320928812027,0.2760284543037414,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783851385116577,0.1730265319347381,0.7929528951644897,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743111133575439,1.0,1.0,0.0,1.0,-2.4347174167633057,2.434712648391724,4.7680637180747e-06,1.8814765214920044,0.4357121288776397,0.4357121288776397,0.0,116.26303100585938,114.0,11743.96875,-0.0,1306.3062744140625,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975560009479522,1.0,0.0,0.0,0.7712445259094238,0.7712487578392029,3.968968798062633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.4697265625,0.0,42.50395965576172,1895.4371337890625,0.0,499.4822692871094,0.2887279689311981,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175223231315613,0.2038028985261917,0.1863573789596557,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4465637207031,0.8871650099754333,0.3949331939220428,0.3764417171478271,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384510397911072,0.3963539898395538,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020168542861938,0.288320928812027,0.2760284543037414,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783851385116577,0.1730265319347381,0.7929528951644897,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743111133575439,1.0,1.0,0.0,1.0,-2.4347174167633057,2.434712648391724,4.7680637180747e-06,1.8814765214920044,0.4357121288776397,0.4357121288776397,0.0,116.26303100585938,114.0,11743.96875,-0.0,1306.3062744140625,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975560009479522,1.0,0.0,0.0,0.7712445259094238,0.7712487578392029,3.968968798062633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.4697265625,0.0,42.50395965576172,1895.4371337890625,0.0,499.4822692871094,0.2887279689311981,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144282460212708,0.2020910829305648,0.1848595291376114,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5021667480469,0.8837336897850037,0.3924719989299774,0.3741655349731445,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372012495994568,0.3984475135803222,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986395359039307,0.286219835281372,0.2740915715694427,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.674972414970398,0.1714044511318206,0.7858668565750122,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730557799339294,1.0,1.0,0.0,1.0,-2.421855926513672,2.42185115814209,4.717831416201079e-06,1.8715075254440308,0.4127362966537475,0.4127362966537475,0.0,116.66383361816406,117.0,10969.1787109375,-0.0,1292.39794921875,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477085143327713,1.0,0.0,0.0,0.7064881324768066,0.7064922451972961,3.3304523583410635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.4580078125,0.0,37.111549377441406,1895.4371337890625,0.0,441.4010925292969,0.2796948850154876,1.0,0.0,3.0,1.0,0.0
