time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144282460212708,0.2020910829305648,0.1848595291376114,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5021667480469,0.8837336897850037,0.3924719989299774,0.3741655349731445,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372012495994568,0.3984475135803222,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986395359039307,0.286219835281372,0.2740915715694427,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.674972414970398,0.1714044511318206,0.7858668565750122,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730557799339294,1.0,1.0,0.0,1.0,-2.421855926513672,2.42185115814209,4.717831416201079e-06,1.8715075254440308,0.4127362966537475,0.4127362966537475,0.0,116.66383361816406,117.0,10969.1787109375,-0.0,1292.39794921875,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477085143327713,1.0,0.0,0.0,0.7064881324768066,0.7064922451972961,3.3304523583410635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.4580078125,0.0,37.111549377441406,1895.4371337890625,0.0,441.4010925292969,0.2796948850154876,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.710139274597168,0.2003517597913742,0.183365985751152,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5578918457031,0.8789486885070801,0.389988899230957,0.3718996345996856,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350240707397461,0.4023958742618561,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939963340759277,0.2840754091739654,0.2721444964408874,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704946160316467,0.1697527021169662,0.7787960767745972,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555943489074,1.0,1.0,0.0,1.0,-2.411247491836548,2.411242723464966,4.676630396716064e-06,1.8632980585098269,0.3892941176891327,0.3892941176891327,0.0,117.87357330322266,105.0,10219.2236328125,-0.0,1284.62841796875,1.0,283.1499938964844,286.9001770019531,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544049203395843,1.0,0.0,0.0,0.6457738280296326,0.6457778215408325,2.7826228432559226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.681884765625,0.0,32.502166748046875,1895.4371337890625,0.0,385.00299072265625,0.2714770436286926,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.710139274597168,0.2003517597913742,0.183365985751152,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5578918457031,0.8789486885070801,0.389988899230957,0.3718996345996856,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350240707397461,0.4023958742618561,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939963340759277,0.2840754091739654,0.2721444964408874,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704946160316467,0.1697527021169662,0.7787960767745972,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555943489074,1.0,1.0,0.0,1.0,-2.411247491836548,2.411242723464966,4.676630396716064e-06,1.8632980585098269,0.3892941176891327,0.3892941176891327,0.0,117.87357330322266,105.0,10219.2236328125,-0.0,1284.62841796875,1.0,283.1499938964844,286.9001770019531,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544049203395843,1.0,0.0,0.0,0.6457738280296326,0.6457778215408325,2.7826228432559226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.681884765625,0.0,32.502166748046875,1895.4371337890625,0.0,385.00299072265625,0.2714770436286926,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108399868011475,0.1985600143671035,0.1817033290863037,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6082458496094,0.8805660009384155,0.3874483108520508,0.3694558143615722,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329439282417297,0.3975972235202789,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.795111894607544,0.2818561494350433,0.2700011134147644,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709083914756775,0.1680440753698349,0.7708619832992554,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.467482328414917,1.0,1.0,0.0,1.0,-2.388458251953125,2.388453722000122,4.589094714901876e-06,1.845845460891724,0.3652872741222381,0.3652872741222381,0.0,115.27639770507812,108.0,9476.541015625,-0.0,1246.9498291015625,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303657710552215,1.0,0.0,0.0,0.5886375308036804,0.5886414051055908,2.3120083625372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.44677734375,0.0,28.503189086914062,1895.4371337890625,0.0,332.85430908203125,0.2640561759471893,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108399868011475,0.1985600143671035,0.1817033290863037,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6082458496094,0.8805660009384155,0.3874483108520508,0.3694558143615722,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329439282417297,0.3975972235202789,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.795111894607544,0.2818561494350433,0.2700011134147644,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709083914756775,0.1680440753698349,0.7708619832992554,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.467482328414917,1.0,1.0,0.0,1.0,-2.388458251953125,2.388453722000122,4.589094714901876e-06,1.845845460891724,0.3652872741222381,0.3652872741222381,0.0,115.27639770507812,108.0,9476.541015625,-0.0,1246.9498291015625,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303657710552215,1.0,0.0,0.0,0.5886375308036804,0.5886414051055908,2.3120083625372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.44677734375,0.0,28.503189086914062,1895.4371337890625,0.0,332.85430908203125,0.2640561759471893,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105373740196228,0.1976597905158996,0.1808770447969436,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6319580078125,0.8805639147758484,0.3861665725708008,0.3682330548763275,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323419213294983,0.3962840735912323,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949243187904358,0.2807313799858093,0.2689245045185089,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704795956611633,0.1671864986419677,0.7669181227684021,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658515751361847,1.0,1.0,0.0,1.0,-2.378379344940185,2.3783748149871826,4.550308858597418e-06,1.837938904762268,0.3530495762825012,0.3530495762825012,0.0,114.44358825683594,108.0,9117.03515625,-0.0,1231.7745361328125,1.0,283.1499938964844,286.99639892578125,291.6485595703125,292.35693359375,293.1499938964844,293.1499938964844,283.1499938964844,18823.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418046623468399,1.0,0.0,0.0,0.5613291263580322,0.5613329410552979,2.102464335962395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.5537109375,0.0,26.697608947753903,1895.4371337890625,0.0,308.648193359375,0.2606607377529144,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095405459403992,0.196756511926651,0.180066779255867,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587219238281,0.8796989917755127,0.384880930185318,0.3670244514942169,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316574215888977,0.3961256444454193,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939507961273193,0.2795982360839844,0.2678591012954712,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693896651268005,0.1663269698619842,0.7630623579025269,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645906686782837,1.0,1.0,0.0,1.0,-2.369849920272827,2.369845390319824,4.517748948273948e-06,1.8313182592391968,0.3407173454761505,0.3407173454761505,0.0,114.1135711669922,111.0,8784.6884765625,-0.0,1220.5301513671875,1.0,283.1499938964844,287.0317687988281,291.6206970214844,292.30157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18772.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056240916252136,1.0,0.0,0.0,0.5349883437156677,0.5349920988082886,1.9097743830798212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.12646484375,0.0,25.01675605773925,1895.4371337890625,0.0,285.66961669921875,0.2574775218963623,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.707045316696167,0.1953080743551254,0.1787874102592468,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.70367431640625,0.8772575855255127,0.3828239142894745,0.3651099503040313,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302329897880554,0.3972965478897095,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914184331893921,0.2777714729309082,0.266162097454071,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668310165405273,0.1649463027715683,0.7569742202758789,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632462859153747,1.0,1.0,0.0,1.0,-2.358065128326416,2.358060598373413,4.472977707337122e-06,1.8221784830093384,0.3207666575908661,0.3207666575908661,0.0,114.19984436035156,111.0,8266.630859375,-0.0,1207.2861328125,1.0,283.1499938964844,287.0953369140625,291.57965087890625,292.2190246582031,293.1499938964844,293.1499938964844,283.1499938964844,18693.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859087526798248,1.0,0.0,0.0,0.4948926270008087,0.4949104785919189,1.6342385222856137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.295654296875,0.0,22.56981658935547,1895.4371337890625,0.0,251.59194946289065,0.2528140246868133,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062807083129883,0.1949445754289627,0.1784699857234954,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7149353027344,0.8764830827713013,0.3823089003562927,0.3646344244480133,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6298003792762756,0.3978141248226166,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906327247619629,0.2773114740848541,0.2657385766506195,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660651564598083,0.1645994335412979,0.7554625868797302,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7177124023437,1.0,0.4630166292190552,1.0,1.0,0.0,1.0,-2.3554091453552246,2.3554046154022217,4.462922333914321e-06,1.820120096206665,0.3157334625720978,0.3157334625720978,0.0,114.31867980957033,99.0,8139.53662109375,-0.0,1204.7152099609375,1.0,283.1499938964844,287.1112670898437,291.5700378417969,292.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18672.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810547590255737,1.0,0.0,0.0,0.4852268397808075,0.4855031073093414,1.5710249101630325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.810791015625,0.0,22.009979248046875,1895.4371337890625,0.0,243.56442260742188,0.251732587814331,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501525878906,0.706820011138916,0.1937083750963211,0.1773201376199722,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.751220703125,0.8776752948760986,0.3805637657642364,0.3629512190818786,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515869140625,0.9990000128746032,0.6284940242767334,0.3943937122821808,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75079345703125,0.7914238572120667,0.2757442891597748,0.2642226219177246,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497253417969,0.6663722991943359,0.163416787981987,0.7499600648880005,287.7510986328125,289.63201904296875,290.3741760253906,288.6589050292969,290.3759460449219,297.0283508300781,287.7537536621094,1.0,0.4593340754508972,1.0,1.0,0.0,1.0,-2.339477777481079,2.339473485946656,4.403136244945927e-06,1.8079285621643064,0.2987050414085388,0.2987050414085388,0.0,112.50289916992188,99.0,7706.533203125,-0.0,1179.3055419921875,1.0,283.1499938964844,287.16387939453125,291.5396728515625,292.13739013671875,293.1499938964844,293.1499938964844,283.1499938964844,18547.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651502132415771,1.0,0.0,0.0,0.4531794190406799,0.465153306722641,1.3703573387147117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.809814453125,0.0,20.665342330932617,1895.4371337890625,0.0,218.0001220703125,0.2486248612403869,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078821659088135,0.0,0.1767308413982391,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684020996094,0.8792420029640198,0.0,0.3620972633361816,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914053440093994,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.792693018913269,0.0,0.263447642326355,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672609448432922,0.0,0.747129499912262,287.768310546875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329825162887573,2.3298208713531494,4.366999291960383e-06,1.8004759550094604,0.0,0.0,0.0,111.05577850341795,60.0,7492.716796875,-0.0,1162.68310546875,0.0,283.1499938964844,287.1892395019531,291.5258178710937,292.1086120605469,293.1499938964844,293.1499938964844,278.1499938964844,18458.099609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376930296421051,0.4634097218513489,1.2782999547766849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.388885498046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,0.0007060131174512,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447570800781,0.3725874722003937,0.0,0.0007434671861119,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8449401855469,0.3725874722003937,0.0,0.0005491224001161,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,0.0007434667204506,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,0.0035266822669655,287.8578186035156,294.1499938964844,290.3078918457031,288.61529541015625,290.3444519042969,296.6229858398437,286.9012756347656,0.0,0.0,0.7724019885063171,0.7724019885063171,0.2275979965925216,1.0,-0.0075236354023218,0.0075778374448418,-5.420199886430055e-05,-0.0094577902927994,0.0,0.0,0.0,-0.0395651049911975,60.0,1107.56396484375,-0.0,-3.859651314996881e-06,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.772063518205786e-17,5.284108500583056e-17,2.153514540606461e-22,4.1333169525925604e-13,4.1333069237224644e-13,1.015463670377501e-18,0.0,0.0,-0.0,0.0,0.0,6.556289235281915e-29,5.5235977474702836e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,0.0007218362297862,297.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8438720703125,0.0,0.0,0.0008763279183767,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,0.0005422380636446,297.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431396484375,0.0,0.0,0.0010414657881483,297.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,0.0031126078683882,287.8558044433594,294.1499938964844,290.2754821777344,288.5949401855469,290.3414306640625,296.1778564453125,286.5097045898437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074759828858077,0.0072734369896352,0.0002025459252763,-0.0096717616543173,0.0,0.0,0.0,-0.039754495024681,60.0,534.8141479492188,-0.0,-3.891333562933141e-06,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1500157862747029e-33,1.5490038237052307e-33,1.568114235137943e-36,-3.741403257845736e-18,-3.738710784951877e-18,-2.6923315299858895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415832519531,0.0,0.0,0.0001120399465435,297.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8435974121094,0.0,0.0,0.0001365777425235,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,0.0001191323171951,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,0.0001261415454791,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,0.0005453596822917,287.8562316894531,294.1499938964844,290.2373962402344,288.57177734375,290.2548217773437,295.3979187011719,286.3204040527344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0001653952640481,0.0018824141006916,-0.0017170188948512,-0.0108412876725196,0.0,0.0,0.0,-0.0022707660682499,60.0,228.3147888183593,-0.0,-1.0607653422312069e-07,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.463742591087561e-20,1.9908954567967062e-20,4.728471342908546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,9.449046046938749e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432006835937,0.0,0.0,9.988490637624636e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,7.41494950489141e-05,297.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84649658203125,0.0,0.0,9.966891957446931e-05,297.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,0.0004717057454399,287.8555603027344,294.1499938964844,290.1987609863281,288.549072265625,290.25445556640625,294.7779846191406,286.2559509277344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010080686770379,0.0006564522045664,0.0003516164724715,-0.0146620916202664,0.0,0.0,0.0,-0.0076968446373939,60.0,95.31107330322266,-0.0,-6.928383555759865e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0317134590276947e-20,5.268766089644507e-21,5.048368500632441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,9.41139369388111e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427734375,0.0,0.0,9.911054075928404e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,7.320653821807355e-05,297.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,9.91066117421724e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,0.0004701155994553,287.8548583984375,294.1499938964844,290.15966796875,288.5268249511719,290.2537841796875,294.2260131835937,286.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002867356874,2.942255150628625e-08,0.0010028379037976,-0.0153068248182535,0.0,0.0,0.0,-0.0078887343406677,60.0,39.41300964355469,-0.0,-6.858489598471351e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0472931312153184e-20,5.23760626059312e-21,5.235325051560063e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,9.410945494892076e-05,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.84228515625,0.0,0.0,9.91020060610026e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,7.319650467252359e-05,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84552001953125,0.0,0.0,9.910023072734476e-05,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83984375,0.0,0.0,0.0004700961289927,287.8540344238281,294.1499938964844,290.1200866699219,288.5049743652344,290.2527770996094,293.7356872558594,286.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029021650552,6.2033964631780245e-09,0.0010028959950432,-0.0153041165322065,0.0,0.0,0.0,-0.0078880973160266,60.0,18.3725643157959,-0.0,-6.857671763782491e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474538821351406e-20,5.2372827392695575e-21,5.237256485978632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,9.411119390279056e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8410949707031,0.0,0.0,9.910378867061807e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,7.319777068914846e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,9.910205699270592e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,0.000470104831038,287.85211181640625,294.1499938964844,290.0397033691406,288.46240234375,290.24969482421875,292.9105224609375,286.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.372906684875488,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474557400603444e-20,5.237278700301723e-21,5.237278700301723e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,9.411119390279056e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8410949707031,0.0,0.0,9.910378867061807e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,7.319777068914846e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,9.910205699270592e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,0.000470104831038,287.85211181640625,294.1499938964844,290.0397033691406,288.46240234375,290.24969482421875,292.9105224609375,286.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.372906684875488,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474557400603444e-20,5.237278700301723e-21,5.237278700301723e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83770751953125,0.0,0.0,9.411648352397606e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8396301269531,0.0,0.0,9.910936205415057e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,7.320188888115808e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,9.910765220411122e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,0.0004701312864199,287.849853515625,294.1499938964844,289.9578552246094,288.4212341308594,290.2452392578125,292.2528381347656,286.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.542850017547607,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83770751953125,0.0,0.0,9.411648352397606e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8396301269531,0.0,0.0,9.910936205415057e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,7.320188888115808e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,9.910765220411122e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,0.0004701312864199,287.849853515625,294.1499938964844,289.9578552246094,288.4212341308594,290.2452392578125,292.2528381347656,286.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.542850017547607,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,9.412413783138618e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83795166015625,0.0,0.0,9.911742381518708e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,7.320784061448649e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,9.911572851706296e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,0.0004701694997493,287.8472595214844,294.1499938964844,289.8747863769531,288.3812866210937,290.2394104003906,291.7243957519531,286.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.160359382629395,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,9.412413783138618e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83795166015625,0.0,0.0,9.911742381518708e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,7.320784061448649e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,9.911572851706296e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,0.0004701694997493,287.8472595214844,294.1499938964844,289.8747863769531,288.3812866210937,290.2394104003906,291.7243957519531,286.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.160359382629395,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,9.413288353243844e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360595703125,0.0,0.0,9.9126627901569e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,7.321463635889813e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,9.912496170727536e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,0.0004702131845988,287.8443908691406,294.1499938964844,289.7907409667969,288.3423767089844,290.232177734375,291.2957763671875,286.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.947856903076172,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,9.413288353243844e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360595703125,0.0,0.0,9.9126627901569e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,7.321463635889813e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,9.912496170727536e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,0.0004702131845988,287.8443908691406,294.1499938964844,289.7907409667969,288.3423767089844,290.232177734375,291.2957763671875,286.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.947856903076172,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,9.413722000317648e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83502197265625,0.0,0.0,9.91311899269931e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,7.321801240323111e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381042480469,0.0,0.0,9.912953100865708e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,0.0004702348378486,287.8428649902344,294.1499938964844,289.7484436035156,288.3232727050781,290.2280578613281,291.1116638183594,286.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.769520759582519,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,9.414109808858484e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8339538574219,0.0,0.0,9.913527901517229e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,7.322102464968339e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,9.913362737279384e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316650390625,0.0,0.0,0.0004702542209997,287.8412475585937,294.1499938964844,289.7059631347656,288.3043518066406,290.2235717773437,290.9444885253906,286.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.578186988830566,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,9.414540545549244e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319396972656,0.0,0.0,9.913981193676592e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,7.322437159018591e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349609375,0.0,0.0,9.913818212226032e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,0.0004702757287304,287.8382873535156,294.1499938964844,289.6309509277344,288.27154541015625,290.2148742675781,290.68536376953125,286.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.235372066497803,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,9.414563101017848e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316650390625,0.0,0.0,9.914004476740956e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,7.322454621316865e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,9.91384222288616e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,0.0004702768637798,287.8378601074219,294.1499938964844,289.6206970214844,288.26708984375,290.213623046875,290.6531066894531,286.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470060235853e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.188913345336914,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,9.41426114877686e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291931152344,0.0,0.0,9.913686517393216e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,7.322219607885927e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,9.913525718729944e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,0.0004702617588918,287.834228515625,294.1499938964844,289.5351867675781,288.2304382324219,290.20233154296875,290.4085693359375,286.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.808810710906982,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,9.41426114877686e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291931152344,0.0,0.0,9.913686517393216e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,7.322219607885927e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,9.913525718729944e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,0.0004702617588918,287.834228515625,294.1499938964844,289.5351867675781,288.2304382324219,290.20233154296875,290.4085693359375,286.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.808810710906982,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,9.41280959523283e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265686035156,0.0,0.0,9.912157111102716e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,7.321090379264206e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,9.911999222822487e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,0.0004701892612501,287.83038330078125,294.1499938964844,289.4496765136719,288.1942443847656,290.189697265625,290.2004699707031,286.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.444378852844238,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,9.41280959523283e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265686035156,0.0,0.0,9.912157111102716e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,7.321090379264206e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,9.911999222822487e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,0.0004701892612501,287.83038330078125,294.1499938964844,289.4496765136719,288.1942443847656,290.189697265625,290.2004699707031,286.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.444378852844238,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,9.409843914909288e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82379150390625,0.0,0.0,9.909034270094708e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,7.31878390070051e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.908877837006004e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,0.0004700411227531,287.82635498046875,294.1499938964844,289.3644104003906,288.1583557128906,290.17578125,290.0209655761719,286.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096950054168701,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,9.409843914909288e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82379150390625,0.0,0.0,9.909034270094708e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,7.31878390070051e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.908877837006004e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,0.0004700411227531,287.82635498046875,294.1499938964844,289.3644104003906,288.1583557128906,290.17578125,290.0209655761719,286.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096950054168701,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,9.407696779817344e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82232666015625,0.0,0.0,9.90677290246822e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,7.317113340832293e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,9.906617196975276e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,0.0004699338460341,287.82427978515625,294.1499938964844,289.3219299316406,288.1405334472656,290.1683654785156,289.9400329589844,286.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.929654598236084,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
