time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,9.405066521139815e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82086181640625,0.0,0.0,9.90400367300026e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,7.315068069146946e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,9.90384942269884e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,0.0004698025004472,287.8221435546875,294.1499938964844,289.2796325683594,288.1227111816406,290.1606140136719,289.86407470703125,286.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.766565322875977,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,9.398284601047636e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8178100585937,0.0,0.0,9.89686159300618e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,7.309792999876663e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,9.89670879789628e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,0.0004694637318607,287.8177795410156,294.1499938964844,289.195556640625,288.087158203125,290.14422607421875,289.7250061035156,286.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.452673435211182,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,9.398284601047636e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8178100585937,0.0,0.0,9.89686159300618e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,7.309792999876663e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,9.89670879789628e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,0.0004694637318607,287.8177795410156,294.1499938964844,289.195556640625,288.087158203125,290.14422607421875,289.7250061035156,286.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.452673435211182,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,9.389428305439652e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81463623046875,0.0,0.0,9.887535270536318e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,7.302904123207554e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.887384658213703e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,0.0004690213245339,287.8132629394531,294.1499938964844,289.11248779296875,288.0516052246094,290.1266784667969,289.6003112792969,286.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.154619693756104,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,9.389428305439652e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.81463623046875,0.0,0.0,9.887535270536318e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,7.302904123207554e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.887384658213703e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,0.0004690213245339,287.8132629394531,294.1499938964844,289.11248779296875,288.0516052246094,290.1266784667969,289.6003112792969,286.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.154619693756104,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,9.378560935147108e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81134033203125,0.0,0.0,9.876090916804968e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,7.294451643247157e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141174316406,0.0,0.0,9.87594248726964e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,0.0004684784798882,287.8086242675781,294.1499938964844,289.0306396484375,288.0159606933594,290.10797119140625,289.4872131347656,286.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.8715434074401855,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,9.378560935147108e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81134033203125,0.0,0.0,9.876090916804968e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,7.294451643247157e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141174316406,0.0,0.0,9.87594248726964e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,0.0004684784798882,287.8086242675781,294.1499938964844,289.0306396484375,288.0159606933594,290.10797119140625,289.4872131347656,286.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.8715434074401855,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,9.365865116706118e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079833984375,0.0,0.0,9.862722072284667e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,7.284576713573188e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106994628906,0.0,0.0,9.862575097940862e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,0.0004678443074226,287.8038330078125,294.1499938964844,288.95025634765625,287.9800720214844,290.08819580078125,289.3836669921875,286.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.602629661560059,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,9.365865116706118e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079833984375,0.0,0.0,9.862722072284667e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,7.284576713573188e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106994628906,0.0,0.0,9.862575097940862e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,0.0004678443074226,287.8038330078125,294.1499938964844,288.95025634765625,287.9800720214844,290.08819580078125,289.3836669921875,286.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.602629661560059,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,9.358915849588811e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062438964844,0.0,0.0,9.855403914116324e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,7.279172132257372e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,9.85525839496404e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,0.0004674971860367,287.8014221191406,294.1499938964844,288.91070556640625,287.9620361328125,290.0779113769531,289.3349609375,286.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.47320032119751,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,9.351618791697548e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80450439453125,0.0,0.0,9.847719775279984e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,7.273496885318309e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80718994140625,0.0,0.0,9.847575711319224e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,0.0004671326896641,287.7989807128906,294.1499938964844,288.8716125488281,287.9439392089844,290.0673828125,289.2880859375,286.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.346969127655029,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,9.336797666037457e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80108642578125,0.0,0.0,9.832111391006038e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,7.261968130478635e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,9.8319687822368e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,0.0004663923173211,287.794189453125,294.1499938964844,288.79791259765625,287.90887451171875,290.0465087890625,289.2027282714844,286.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.113180637359619,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7993469238281,0.0,0.0,9.336160292150451e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009338378906,0.0,0.0,9.83144054771401e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008728027344,0.0,0.0,7.26147263776511e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,9.831297938944772e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,0.0004663604777306,287.79400634765625,294.1499938964844,288.7948913574219,287.90740966796875,290.0456237792969,289.1993103027344,286.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.103675842285156,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,9.3198505055625e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7973022460937,0.0,0.0,9.81426564976573e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,7.248787005664781e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,9.814125223783776e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,0.0004655457742046,287.7889404296875,294.1499938964844,288.7203674316406,287.87042236328125,290.0229187011719,289.1164245605469,286.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8719890117645264,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,9.3198505055625e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7973022460937,0.0,0.0,9.81426564976573e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,7.248787005664781e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,9.814125223783776e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,0.0004655457742046,287.7889404296875,294.1499938964844,288.7203674316406,287.87042236328125,290.0229187011719,289.1164245605469,286.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8719890117645264,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.30304595385678e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936096191406,0.0,0.0,9.796569065656512e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,7.235716475406662e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,9.796430822461843e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,0.0004647063615266,287.7838134765625,294.1499938964844,288.6482849121094,287.8329162597656,289.9993896484375,289.0387878417969,286.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773916207478e-09,0.000991363893263,-0.011771117337048,0.0,0.0,0.0,-0.0072195371612906,60.0,3.651057958602905,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.30304595385678e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936096191406,0.0,0.0,9.796569065656512e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,7.235716475406662e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,9.796430822461843e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,0.0004647063615266,287.7838134765625,294.1499938964844,288.6482849121094,287.8329162597656,289.9993896484375,289.0387878417969,286.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773916207478e-09,0.000991363893263,-0.011771117337048,0.0,0.0,0.0,-0.0072195371612906,60.0,3.651057958602905,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,9.286071872338653e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78985595703125,0.0,0.0,9.77869494818151e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,7.222514977911487e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,9.778558160178363e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,0.0004638584796339,287.77862548828125,294.1499938964844,288.57891845703125,287.7947998046875,289.9750671386719,288.9658508300781,286.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643073037158274e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4401354789733887,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,9.286071872338653e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78985595703125,0.0,0.0,9.77869494818151e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,7.222514977911487e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,9.778558160178363e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,0.0004638584796339,287.77862548828125,294.1499938964844,288.57891845703125,287.7947998046875,289.9750671386719,288.9658508300781,286.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643073037158274e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4401354789733887,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,9.27761138882488e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879333496094,0.0,0.0,9.769785538082942e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,7.215933874249458e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904968261719,0.0,0.0,9.76965020527132e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,0.0004634358629118,287.7760009765625,294.1499938964844,288.5453186035156,287.7755126953125,289.9626159667969,288.9310302734375,286.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.338212251663208,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,9.269212023355068e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860107421875,0.0,0.0,9.76094015641138e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,7.209400791907683e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.760805551195516e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,0.0004630162729881,287.7733764648437,294.1499938964844,288.5124816894531,287.75604248046875,289.95001220703125,288.8972473144531,286.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.238486766815185,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,9.252701420336962e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821350097656,0.0,0.0,9.743553528096528e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,7.196559454314411e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,9.743421105667947e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,0.0004621915286406,287.76806640625,294.1499938964844,288.4491882324219,287.716552734375,289.92431640625,288.8326721191406,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.045376300811768,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,9.252701420336962e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821350097656,0.0,0.0,9.743553528096528e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,7.196559454314411e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,9.743421105667947e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,0.0004621915286406,287.76806640625,294.1499938964844,288.4491882324219,287.716552734375,289.92431640625,288.8326721191406,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.045376300811768,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.236728510586544e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7782287597656,0.0,0.0,9.726732969284058e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,7.184135756688192e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.0,9.726602729642764e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763977050781,0.0,0.0,0.0004613936762325,287.76275634765625,294.1499938964844,288.38934326171875,287.67626953125,289.8980407714844,288.7718811035156,286.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.860175609588623,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.236728510586544e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7782287597656,0.0,0.0,9.726732969284058e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,7.184135756688192e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.0,9.726602729642764e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763977050781,0.0,0.0,0.0004613936762325,287.76275634765625,294.1499938964844,288.38934326171875,287.67626953125,289.8980407714844,288.7718811035156,286.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.860175609588623,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727966308594,0.0,0.0,9.221440996043384e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7742614746094,0.0,0.0,9.710634185466915e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,7.172245386755094e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,9.710505401017144e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,0.0004606300208251,287.7573547363281,294.1499938964844,288.3331604003906,287.6351318359375,289.87127685546875,288.7147521972656,286.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.682250022888184,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727966308594,0.0,0.0,9.221440996043384e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7742614746094,0.0,0.0,9.710634185466915e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,7.172245386755094e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,9.710505401017144e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,0.0004606300208251,287.7573547363281,294.1499938964844,288.3331604003906,287.6351318359375,289.87127685546875,288.7147521972656,286.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.682250022888184,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,9.206950926454738e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.770263671875,0.0,0.0,9.69537504715845e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,7.160974928410724e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,9.695247717900202e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,0.0004599062085617,287.751953125,294.1499938964844,288.2809143066406,287.5930480957031,289.84405517578125,288.6611022949219,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5109920501708984,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,9.206950926454738e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.770263671875,0.0,0.0,9.69537504715845e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,7.160974928410724e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,9.695247717900202e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,0.0004599062085617,287.751953125,294.1499938964844,288.2809143066406,287.5930480957031,289.84405517578125,288.6611022949219,286.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5109920501708984,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,9.200032945955172e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76824951171875,0.0,0.0,9.68809035839513e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.0,0.0,7.155594357755035e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,9.687963756732644e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,0.0004595606587827,287.7492370605469,294.1499938964844,288.2563171386719,287.5716552734375,289.8302917480469,288.63555908203125,286.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.569952555793065e-09,0.0009803770808503,-0.008404797874391,0.0,0.0,0.0,-0.0065825940109789,60.0,2.427659034729004,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,9.193345613311976e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7662353515625,0.0,0.0,9.68104795902036e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,7.150392775656655e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.680922812549396e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76446533203125,0.0,0.0,0.0004592266050167,287.7465209960937,294.1499938964844,288.2327880859375,287.54998779296875,289.81646728515625,288.6108093261719,286.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.345771312713623,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607421875,0.0,0.0,9.180693450616673e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621765136719,0.0,0.0,9.667724225437269e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,7.140552042983472e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.667600534157827e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,0.0004585945862345,287.7410888671875,294.1499938964844,288.1890563964844,287.505859375,289.7886047363281,288.563720703125,286.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707531835562e-09,0.0009783140849322,-0.0077726845629513,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1860227584838867,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607421875,0.0,0.0,9.180693450616673e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621765136719,0.0,0.0,9.667724225437269e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,7.140552042983472e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.667600534157827e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,0.0004585945862345,287.7410888671875,294.1499938964844,288.1890563964844,287.505859375,289.7886047363281,288.563720703125,286.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707531835562e-09,0.0009783140849322,-0.0077726845629513,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1860227584838867,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,9.169048280455172e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7580871582031,0.0,0.0,9.655461326474324e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580261230469,0.0,0.0,7.131494930945337e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,9.655339817982168e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,0.0004580128879752,287.7356262207031,294.1499938964844,288.1499938964844,287.4605712890625,289.76055908203125,288.5198059082031,286.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.183432406572706e-09,0.0009770717006176,-0.0073920283466577,0.0,0.0,0.0,-0.0063909781165421,60.0,2.031243085861206,-0.0,-6.509009864430483e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,9.169048280455172e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7580871582031,0.0,0.0,9.655461326474324e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580261230469,0.0,0.0,7.131494930945337e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,9.655339817982168e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,0.0004580128879752,287.7356262207031,294.1499938964844,288.1499938964844,287.4605712890625,289.76055908203125,288.5198059082031,286.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.183432406572706e-09,0.0009770717006176,-0.0073920283466577,0.0,0.0,0.0,-0.0063909781165421,60.0,2.031243085861206,-0.0,-6.509009864430483e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,9.160747868008912e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75396728515625,0.0,0.0,9.646720718592404e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75390625,0.0,0.0,7.12503824615851e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,9.64659993769601e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,0.0004575982748065,287.73016357421875,294.1499938964844,288.11572265625,287.4170227050781,289.7323913574219,288.478759765625,286.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798317229852046e-09,0.0009761856636032,-0.0071205673739314,0.0,0.0,0.0,-0.0063396180048584,60.0,1.8823394775390625,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,9.160747868008912e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75396728515625,0.0,0.0,9.646720718592404e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75390625,0.0,0.0,7.12503824615851e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,9.64659993769601e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,0.0004575982748065,287.73016357421875,294.1499938964844,288.11572265625,287.4170227050781,289.7323913574219,288.478759765625,286.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798317229852046e-09,0.0009761856636032,-0.0071205673739314,0.0,0.0,0.0,-0.0063396180048584,60.0,1.8823394775390625,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.157717431662604e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74981689453125,0.0,0.0,9.643529483582824e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.749755859375,0.0,0.0,7.122681563487276e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,9.643410885473712e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,0.0004574469057843,287.72467041015625,294.1499938964844,288.08612060546875,287.3780822753906,289.70416259765625,288.4397888183594,286.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041907836731638e-09,0.0009758612141013,-0.0070211966522037,0.0,0.0,0.0,-0.0063208164647221,60.0,1.7432429790496826,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.157717431662604e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74981689453125,0.0,0.0,9.643529483582824e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.749755859375,0.0,0.0,7.122681563487276e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,9.643410885473712e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,0.0004574469057843,287.72467041015625,294.1499938964844,288.08612060546875,287.3780822753906,289.70416259765625,288.4397888183594,286.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041907836731638e-09,0.0009758612141013,-0.0070211966522037,0.0,0.0,0.0,-0.0063208164647221,60.0,1.7432429790496826,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
