time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,9.15801792871207e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74774169921875,0.0,0.0,9.64384598773904e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,7.122915121726692e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,9.643728117225692e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,0.0004574619233608,287.721923828125,294.1499938964844,288.0729675292969,287.3602294921875,289.6900634765625,288.4208374023437,286.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954402059,3.045567353865408e-09,0.0009758924134075,-0.0070307860150933,0.0,0.0,0.0,-0.0063226306810975,60.0,1.6778011322021484,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,9.159465844277292e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74566650390625,0.0,0.0,9.645370300859212e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,7.124041439965367e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478942871094,0.0,0.0,9.645253157941625e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,0.0004575342463795,287.7191772460937,294.1499938964844,288.0609130859375,287.3434143066406,289.67596435546875,288.4021301269531,287.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063521658575041e-09,0.0009760459070093,-0.0070778308436274,0.0,0.0,0.0,-0.0063315308652818,60.0,1.6150256395339966,-0.0,-6.495353943591908e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,9.165659139398484e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7414855957031,0.0,0.0,9.651892469264568e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,7.128858123905957e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,9.65177605394274e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.0,0.0,0.0004578436200972,287.71368408203125,294.1499938964844,288.0398254394531,287.3128662109375,289.6478271484375,288.3652038574219,287.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405231748493634e-09,0.0009767041774466,-0.0072795958258211,0.0,0.0,0.0,-0.0063697034493088,60.0,1.497129201889038,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,9.165659139398484e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7414855957031,0.0,0.0,9.651892469264568e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,7.128858123905957e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,9.65177605394274e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.0,0.0,0.0004578436200972,287.71368408203125,294.1499938964844,288.0398254394531,287.3128662109375,289.6478271484375,288.3652038574219,287.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405231748493634e-09,0.0009767041774466,-0.0072795958258211,0.0,0.0,0.0,-0.0063697034493088,60.0,1.497129201889038,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,9.176071034744382e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372741699219,0.0,0.0,9.66285660979338e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,7.136956264730543e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,9.662741649663076e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73565673828125,0.0,0.0,0.0004583637055475,287.7081604003906,294.1499938964844,288.0226745605469,287.2861328125,289.6198425292969,288.3287353515625,287.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270091974982847e-09,0.0009778121020644,-0.0076190987601876,0.0,0.0,0.0,-0.0064339358359575,60.0,1.3890069723129272,-0.0,-6.51888782954302e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,9.176071034744382e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372741699219,0.0,0.0,9.66285660979338e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,7.136956264730543e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,9.662741649663076e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73565673828125,0.0,0.0,0.0004583637055475,287.7081604003906,294.1499938964844,288.0226745605469,287.2861328125,289.6198425292969,288.3287353515625,287.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270091974982847e-09,0.0009778121020644,-0.0076190987601876,0.0,0.0,0.0,-0.0064339358359575,60.0,1.3890069723129272,-0.0,-6.51888782954302e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,9.190540004055948e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330627441406,0.0,0.0,9.67809319263324e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,7.1482099883724e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.6779789600987e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,0.000459086470073,287.70263671875,294.1499938964844,288.0091857910156,287.26300048828125,289.592041015625,288.2925720214844,287.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502116719181686e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,-0.0065232282504439,60.0,1.2900230884552002,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,9.190540004055948e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330627441406,0.0,0.0,9.67809319263324e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,7.1482099883724e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.6779789600987e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,0.000459086470073,287.70263671875,294.1499938964844,288.0091857910156,287.26300048828125,289.592041015625,288.2925720214844,287.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502116719181686e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,-0.0065232282504439,60.0,1.2900230884552002,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,9.20891689020209e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.72882080078125,0.0,0.0,9.697443601908162e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,7.162502151913941e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,9.697331552160904e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,0.0004600044048856,287.6971435546875,294.1499938964844,287.9991455078125,287.2431945800781,289.564453125,288.2567749023437,287.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.199530839920044,-0.0,-6.56560175116283e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,9.20891689020209e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.72882080078125,0.0,0.0,9.697443601908162e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,7.162502151913941e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,9.697331552160904e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,0.0004600044048856,287.6971435546875,294.1499938964844,287.9991455078125,287.2431945800781,289.564453125,288.2567749023437,287.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.199530839920044,-0.0,-6.56560175116283e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72540283203125,0.0,0.0,9.219517232850194e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7266845703125,0.0,0.0,9.708607103675604e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,7.170747267082334e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,9.708495053928344e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,0.0004605339490808,287.6943664550781,294.1499938964844,287.99530029296875,287.2344970703125,289.5507507324219,288.2391357421875,287.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811023940869518e-09,0.0009824373992159,-0.0090364469215273,0.0,0.0,0.0,-0.0067020980641245,60.0,1.1573271751403809,-0.0,-6.580717837323391e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,9.231023432221264e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7245483398437,0.0,0.0,9.720723028294742e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,7.179695967352018e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.720611706143244e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,0.0004611086915247,287.6916198730469,294.1499938964844,287.99224853515625,287.2265319824219,289.5371398925781,288.2217102050781,287.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954305327624752e-09,0.0009836625540629,-0.0094118639826774,0.0,0.0,0.0,-0.0067731286399066,60.0,1.117031812667847,-0.0,-6.597143453745957e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,9.256606426788494e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72027587890625,0.0,0.0,9.74766371655278e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,7.199594256235287e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,9.747553121997043e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,0.0004623866116162,287.6860656738281,294.1499938964844,287.9883117675781,287.21270751953125,289.5101623535156,288.1878662109375,287.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729135785180006e-09,0.0009863869054242,-0.0102466475218534,0.0,0.0,0.0,-0.0069310762919485,60.0,1.0419411659240725,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,9.256606426788494e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72027587890625,0.0,0.0,9.74766371655278e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,7.199594256235287e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,9.747553121997043e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,0.0004623866116162,287.6860656738281,294.1499938964844,287.9883117675781,287.21270751953125,289.5101623535156,288.1878662109375,287.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729135785180006e-09,0.0009863869054242,-0.0102466475218534,0.0,0.0,0.0,-0.0069310762919485,60.0,1.0419411659240725,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147216796875,0.0,0.0,9.285298438044264e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159729003906,0.0,0.0,9.777877130545676e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,7.221909618237987e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,9.777767991181464e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,0.000463819829747,287.6805419921875,294.1499938964844,287.9870300292969,287.2015380859375,289.4834899902344,288.1559143066406,287.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630254846205162e-09,0.0009894425747916,-0.011182889342308,0.0,0.0,0.0,-0.0071082259528338,60.0,0.9737709760665894,-0.0,-6.6749123561749e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147216796875,0.0,0.0,9.285298438044264e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159729003906,0.0,0.0,9.777877130545676e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,7.221909618237987e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,9.777767991181464e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,0.000463819829747,287.6805419921875,294.1499938964844,287.9870300292969,287.2015380859375,289.4834899902344,288.1559143066406,287.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630254846205162e-09,0.0009894425747916,-0.011182889342308,0.0,0.0,0.0,-0.0071082259528338,60.0,0.9737709760665894,-0.0,-6.6749123561749e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,9.316575597040357e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7116394042969,0.0,0.0,9.8108132078778e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,7.24623678252101e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,9.810704796109349e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,0.0004653821815736,287.6750183105469,294.1499938964844,287.9882202148437,287.1927185058594,289.4572448730469,288.1266784667969,287.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019812565620896e-09,0.0009927736828103,-0.0122035052627325,0.0,0.0,0.0,-0.00730134639889,60.0,0.912053644657135,-0.0,-6.719938028254546e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,9.316575597040357e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7116394042969,0.0,0.0,9.8108132078778e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,7.24623678252101e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,9.810704796109349e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,0.0004653821815736,287.6750183105469,294.1499938964844,287.9882202148437,287.1927185058594,289.4572448730469,288.1266784667969,287.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019812565620896e-09,0.0009927736828103,-0.0122035052627325,0.0,0.0,0.0,-0.00730134639889,60.0,0.912053644657135,-0.0,-6.719938028254546e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,9.349776519229636e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073059082031,0.0,0.0,9.845775639405474e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,7.272059883689508e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,9.845668682828546e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,0.0004670406633522,287.6694641113281,294.1499938964844,287.9916076660156,287.1860656738281,289.431396484375,288.100830078125,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963151533156,5.433345329208805e-09,0.0009963097982108,-0.0132868932560086,0.0,0.0,0.0,-0.0075063523836433,60.0,0.8562705516815186,-0.0,-6.76790037346109e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,9.349776519229636e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073059082031,0.0,0.0,9.845775639405474e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,7.272059883689508e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,9.845668682828546e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,0.0004670406633522,287.6694641113281,294.1499938964844,287.9916076660156,287.1860656738281,289.431396484375,288.100830078125,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963151533156,5.433345329208805e-09,0.0009963097982108,-0.0132868932560086,0.0,0.0,0.0,-0.0075063523836433,60.0,0.8562705516815186,-0.0,-6.76790037346109e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,9.366850281367078e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7051086425781,0.0,0.0,9.863755258265884e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,7.285339233931154e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071228027344,0.0,0.0,9.863648301688954e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,0.0004678935219999,287.6667175292969,294.1499938964844,287.9940490722656,287.1834716796875,289.41864013671875,288.0894470214844,287.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646008549575754e-09,0.0009981283219531,-0.0138440178707242,0.0,0.0,0.0,-0.0076117785647511,60.0,0.8305108547210693,-0.0,-6.792631523921956e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,9.384084842167796e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70294189453125,0.0,0.0,9.88190367934294e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,7.298743730643764e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.881797450361772e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,0.0004687544424086,287.6639404296875,294.1499938964844,287.9969482421875,287.1813049316406,289.406005859375,288.0791320800781,287.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860675500457546e-09,0.0009999638423323,-0.0144063793122768,0.0,0.0,0.0,-0.007718198467046,60.0,0.8088539242744446,-0.0,-6.817641917677977e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,9.418599802302197e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6985778808594,0.0,0.0,9.918249998008832e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,7.325589103857055e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,9.918144496623428e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,0.0004704785242211,287.65838623046875,294.1499938964844,288.0039978027344,287.1781921386719,289.3810729980469,288.0619201660156,287.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290583609569467e-09,0.0010036401217803,-0.0155325671657919,0.0,0.0,0.0,-0.0079313227906823,60.0,0.7988625168800354,-0.0,-6.867866630955177e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,9.418599802302197e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6985778808594,0.0,0.0,9.918249998008832e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,7.325589103857055e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,9.918144496623428e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,0.0004704785242211,287.65838623046875,294.1499938964844,288.0039978027344,287.1781921386719,289.3810729980469,288.0619201660156,287.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290583609569467e-09,0.0010036401217803,-0.0155325671657919,0.0,0.0,0.0,-0.0079313227906823,60.0,0.7988625168800354,-0.0,-6.867866630955177e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,9.45248975767754e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6941833496094,0.0,0.0,9.95393711491488e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,7.351946987910196e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69610595703125,0.0,0.0,9.953833068720996e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,0.0004721713776234,287.6528625488281,294.1499938964844,288.01251220703125,287.1765441894531,289.35662841796875,288.0494384765625,287.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712698841226938e-09,0.0010072495788335,-0.0166382826864719,0.0,0.0,0.0,-0.0081405835226178,60.0,0.7922196984291077,-0.0,-6.91736090630002e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,9.45248975767754e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6941833496094,0.0,0.0,9.95393711491488e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,7.351946987910196e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69610595703125,0.0,0.0,9.953833068720996e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,0.0004721713776234,287.6528625488281,294.1499938964844,288.01251220703125,287.1765441894531,289.35662841796875,288.0494384765625,287.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712698841226938e-09,0.0010072495788335,-0.0166382826864719,0.0,0.0,0.0,-0.0081405835226178,60.0,0.7922196984291077,-0.0,-6.91736090630002e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,9.485152986599132e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897888183594,0.0,0.0,9.98833347694017e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,7.377351721515879e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,9.988229430746288e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883544921875,0.0,0.0,0.0004738029965665,287.6473388671875,294.1499938964844,288.0222473144531,287.1760559082031,289.3327331542969,288.0416564941406,287.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536071797938e-09,0.001010728534311,-0.0177039206027984,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7866075038909912,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,9.485152986599132e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897888183594,0.0,0.0,9.98833347694017e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,7.377351721515879e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,9.988229430746288e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883544921875,0.0,0.0,0.0004738029965665,287.6473388671875,294.1499938964844,288.0222473144531,287.1760559082031,289.3327331542969,288.0416564941406,287.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536071797938e-09,0.001010728534311,-0.0177039206027984,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7866075038909912,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,9.516493446426466e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6853942871094,0.0,0.0,0.0001002133649308,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,7.401727634714916e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,0.0001002123390207,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,0.0004753685207106,287.6418151855469,294.1499938964844,288.032958984375,287.1764831542969,289.3093566894531,288.0382385253906,287.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140740778297,7.509894928148242e-09,0.0010140665108337,-0.0187263395637273,0.0,0.0,0.0,-0.0085357883945107,60.0,0.7816254496574402,-0.0,-7.011318103877785e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,9.516493446426466e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6853942871094,0.0,0.0,0.0001002133649308,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,7.401727634714916e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,0.0001002123390207,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,0.0004753685207106,287.6418151855469,294.1499938964844,288.032958984375,287.1764831542969,289.3093566894531,288.0382385253906,287.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140740778297,7.509894928148242e-09,0.0010140665108337,-0.0187263395637273,0.0,0.0,0.0,-0.0085357883945107,60.0,0.7816254496574402,-0.0,-7.011318103877785e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820373535156,0.0,0.0,9.531821706332266e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.68316650390625,0.0,0.0,0.0001003747747745,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,7.413650018861517e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,0.0001003737561404,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,0.0004761341842822,287.6390686035156,294.1499938964844,288.0386047363281,287.177001953125,289.29791259765625,288.0380554199219,287.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700809767641204e-09,0.0010156990028917,-0.0192263610661029,0.0,0.0,0.0,-0.0086304331198334,60.0,0.7793649435043335,-0.0,-7.033913362874955e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,9.547171066515148e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68096923828125,0.0,0.0,0.0001005364101729,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,7.42558841011487e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,0.0001005353988148,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,0.0004769009246956,287.6363220214844,294.1499938964844,288.0444030761719,287.1776428222656,289.2865600585937,288.038818359375,287.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017341739498,7.891991948838495e-09,0.0010173338232561,-0.0197270680218935,0.0,0.0,0.0,-0.0087252100929617,60.0,0.7772553563117981,-0.0,-7.056576123432023e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,9.578591561876236e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6765441894531,0.0,0.0,0.0001008672770694,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,7.450026168953627e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,0.0001008662729873,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.0004784704360645,287.6308288574219,294.1499938964844,288.05633544921875,287.1792907714844,289.2642822265625,288.0423889160156,287.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283344676840443e-09,0.0010206801816821,-0.0207519717514514,0.0,0.0,0.0,-0.0089192204177379,60.0,0.7734456658363342,-0.0,-7.103081145487522e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,9.578591561876236e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6765441894531,0.0,0.0,0.0001008672770694,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,7.450026168953627e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,0.0001008662729873,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.0004784704360645,287.6308288574219,294.1499938964844,288.05633544921875,287.1792907714844,289.2642822265625,288.0423889160156,287.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283344676840443e-09,0.0010206801816821,-0.0207519717514514,0.0,0.0,0.0,-0.0089192204177379,60.0,0.7734456658363342,-0.0,-7.103081145487522e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,9.611279529053718e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.672119140625,0.0,0.0,0.0001012115026242,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,7.475450547644868e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,0.000101210505818,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707763671875,0.0,0.0,0.0004801032773684,287.6253662109375,294.1499938964844,288.0685119628906,287.1811218261719,289.2425842285156,288.0487976074219,287.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241704294458,8.690502539820955e-09,0.0010241616982966,-0.0218182001262903,0.0,0.0,0.0,-0.0091210659593343,60.0,0.7702701091766357,-0.0,-7.151626846280126e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,9.611279529053718e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.672119140625,0.0,0.0,0.0001012115026242,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,7.475450547644868e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,0.000101210505818,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707763671875,0.0,0.0,0.0004801032773684,287.6253662109375,294.1499938964844,288.0685119628906,287.1811218261719,289.2425842285156,288.0487976074219,287.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241704294458,8.690502539820955e-09,0.0010241616982966,-0.0218182001262903,0.0,0.0,0.0,-0.0091210659593343,60.0,0.7702701091766357,-0.0,-7.151626846280126e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,9.644484089221804e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6676940917969,0.0,0.0,0.0001015611633192,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,7.501275831600651e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694641113281,0.0,0.0,0.000101560173789,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,0.00048176193377,287.6199035644531,294.1499938964844,288.0806884765625,287.1829528808594,289.221435546875,288.0572509765625,287.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104089926381675e-09,0.0010276982793584,-0.0229011941701173,0.0,0.0,0.0,-0.0093260984867811,60.0,0.7675533890724182,-0.0,-7.201108331855721e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,9.644484089221804e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6676940917969,0.0,0.0,0.0001015611633192,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,7.501275831600651e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694641113281,0.0,0.0,0.000101560173789,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,0.00048176193377,287.6199035644531,294.1499938964844,288.0806884765625,287.1829528808594,289.221435546875,288.0572509765625,287.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104089926381675e-09,0.0010276982793584,-0.0229011941701173,0.0,0.0,0.0,-0.0093260984867811,60.0,0.7675533890724182,-0.0,-7.201108331855721e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,9.67719024629332e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632385253906,0.0,0.0,0.0001019055780488,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,7.526714034611359e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,0.0001019045957946,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,0.0004833956772927,287.61444091796875,294.1499938964844,288.0926513671875,287.1845703125,289.2007751464844,288.06719970703125,287.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511472498502373e-09,0.0010311817750334,-0.0239678584039211,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7651175260543823,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
