time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,9.67719024629332e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632385253906,0.0,0.0,0.0001019055780488,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,7.526714034611359e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,0.0001019045957946,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,0.0004833956772927,287.61444091796875,294.1499938964844,288.0926513671875,287.1845703125,289.2007751464844,288.06719970703125,287.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511472498502373e-09,0.0010311817750334,-0.0239678584039211,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7651175260543823,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,9.692964522400872e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610412597656,0.0,0.0,0.0001020716808852,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,7.538982026744634e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,0.0001020707059069,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,0.0004841836052946,287.6117248535156,294.1499938964844,288.09844970703125,287.1851806640625,289.190673828125,288.07257080078125,287.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707945558545816e-09,0.0010328617645427,-0.024482263252139,0.0,0.0,0.0,-0.0096254553645849,60.0,0.7639371156692505,-0.0,-7.273658297890506e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,9.708167635835709e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6588134765625,0.0,0.0,0.0001022317810566,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,7.550807640654966e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,0.0001022308133542,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,0.0004849430406466,287.6090087890625,294.1499938964844,288.1040954589844,287.1856689453125,289.1806945800781,288.0780944824219,287.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.89731407941008e-09,0.0010344811016693,-0.0249780490994453,0.0,0.0,0.0,-0.0097193336114287,60.0,0.7627425789833069,-0.0,-7.296485193819535e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,9.736078209243716e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6543884277344,0.0,0.0,0.0001025256933644,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,7.572515460196882e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,0.000102524732938,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,0.0004863372305408,287.6036071777344,294.1499938964844,288.11480712890625,287.18603515625,289.1610717773437,288.08935546875,287.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374638950452,1.0244944448345452e-08,0.0010374536504969,-0.0258881300687789,0.0,0.0,0.0,-0.0098916692659258,60.0,0.7601715326309204,-0.0,-7.338481822216637e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,9.736078209243716e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6543884277344,0.0,0.0,0.0001025256933644,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,7.572515460196882e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,0.000102524732938,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,0.0004863372305408,287.6036071777344,294.1499938964844,288.11480712890625,287.18603515625,289.1610717773437,288.08935546875,287.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374638950452,1.0244944448345452e-08,0.0010374536504969,-0.0258881300687789,0.0,0.0,0.0,-0.0098916692659258,60.0,0.7601715326309204,-0.0,-7.338481822216637e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,9.759578097146004e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6499328613281,0.0,0.0,0.0001027731559588,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,7.590792665723711e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,0.0001027722028084,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,0.0004875111044384,287.5982360839844,294.1499938964844,288.1245422363281,287.1854553222656,289.1419677734375,288.1004943847656,287.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399669408798,1.0537616113026615e-08,0.0010399563470855,-0.0266542863100767,0.0,0.0,0.0,-0.0100367600098252,60.0,0.7571008205413818,-0.0,-7.37393222038918e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,9.759578097146004e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6499328613281,0.0,0.0,0.0001027731559588,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,7.590792665723711e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,0.0001027722028084,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,0.0004875111044384,287.5982360839844,294.1499938964844,288.1245422363281,287.1854553222656,289.1419677734375,288.1004943847656,287.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399669408798,1.0537616113026615e-08,0.0010399563470855,-0.0266542863100767,0.0,0.0,0.0,-0.0100367600098252,60.0,0.7571008205413818,-0.0,-7.37393222038918e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,9.777669765753672e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455078125,0.0,0.0,0.000102963662357,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,7.60486364015378e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,0.0001029627237585,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,0.0004884148365817,287.5928955078125,294.1499938964844,288.133056640625,287.1836853027344,289.1233825683594,288.11102294921875,287.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041893614456,1.0762897240113034e-08,0.0010418829042464,-0.0272439941763877,0.0,0.0,0.0,-0.0101484423503279,60.0,0.7533326148986816,-0.0,-7.401278168117642e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,9.777669765753672e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455078125,0.0,0.0,0.000102963662357,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,7.60486364015378e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,0.0001029627237585,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,0.0004884148365817,287.5928955078125,294.1499938964844,288.133056640625,287.1836853027344,289.1233825683594,288.11102294921875,287.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041893614456,1.0762897240113034e-08,0.0010418829042464,-0.0272439941763877,0.0,0.0,0.0,-0.0101484423503279,60.0,0.7533326148986816,-0.0,-7.401278168117642e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,9.789301839191468e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64111328125,0.0,0.0,0.0001030861531035,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,7.613911293447018e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,0.0001030852290568,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,0.000488995865453,287.5875549316406,294.1499938964844,288.1401062011719,287.18048095703125,289.105224609375,288.1206359863281,287.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431321570649,1.0907693415163068e-08,0.0010431212140247,-0.0276230052113533,0.0,0.0,0.0,-0.010220224969089,60.0,0.7485901713371277,-0.0,-7.418880443310627e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,9.789301839191468e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64111328125,0.0,0.0,0.0001030861531035,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,7.613911293447018e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,0.0001030852290568,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,0.000488995865453,287.5875549316406,294.1499938964844,288.1401062011719,287.18048095703125,289.105224609375,288.1206359863281,287.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431321570649,1.0907693415163068e-08,0.0010431212140247,-0.0276230052113533,0.0,0.0,0.0,-0.010220224969089,60.0,0.7485901713371277,-0.0,-7.418880443310627e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,9.792610944714396e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6388854980469,0.0,0.0,0.0001031210049404,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,7.616484799655154e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,0.0001031200808938,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,0.00048916117521,287.5849304199219,294.1499938964844,288.1430053710937,287.1782531738281,289.0963134765625,288.125,287.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434841969981,1.0948856932202489e-08,0.0010434732539579,-0.0277307499200105,0.0,0.0,0.0,-0.0102406311780214,60.0,0.7458124756813049,-0.0,-7.423888348512264e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,9.7939046099782e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366882324219,0.0,0.0,0.0001031346255331,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,7.617491064593196e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,0.0001031337087624,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,0.0004892257857136,287.582275390625,294.1499938964844,288.1454467773437,287.17559814453125,289.0875244140625,288.1290283203125,287.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436215670779,1.0964903651711212e-08,0.0010436106240376,-0.0277727525681257,0.0,0.0,0.0,-0.0102485874667763,60.0,0.7436707019805908,-0.0,-7.42584163049287e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,9.790551848709585e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63232421875,0.0,0.0,0.0001030993153108,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,7.614883361384273e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,0.000103098413092,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,0.0004890583222731,287.5770568847656,294.1499938964844,288.1488037109375,287.1687927246094,289.0701904296875,288.1357727050781,287.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432633571326,1.0922986959371885e-08,0.0010432524140924,-0.0276630353182554,0.0,0.0,0.0,-0.0102278087288141,60.0,0.7458699345588684,-0.0,-7.420740644192848e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,9.790551848709585e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63232421875,0.0,0.0,0.0001030993153108,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,7.614883361384273e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,0.000103098413092,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,0.0004890583222731,287.5770568847656,294.1499938964844,288.1488037109375,287.1687927246094,289.0701904296875,288.1357727050781,287.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432633571326,1.0922986959371885e-08,0.0010432524140924,-0.0276630353182554,0.0,0.0,0.0,-0.0102278087288141,60.0,0.7458699345588684,-0.0,-7.420740644192848e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,9.779402171261609e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6279602050781,0.0,0.0,0.0001029819031828,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278991699219,0.0,0.0,7.606211147503927e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,0.0001029810155159,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,0.0004885013913735,287.5718688964844,294.1499938964844,288.1499938964844,287.1598815917969,289.0532531738281,288.1407470703125,287.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420744074508,1.0783920423307336e-08,0.0010420635808259,-0.0272990241646766,0.0,0.0,0.0,-0.0101588685065507,60.0,0.7457637786865234,-0.0,-7.4038325692527e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,9.779402171261609e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6279602050781,0.0,0.0,0.0001029819031828,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278991699219,0.0,0.0,7.606211147503927e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,0.0001029810155159,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,0.0004885013913735,287.5718688964844,294.1499938964844,288.1499938964844,287.1598815917969,289.0532531738281,288.1407470703125,287.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420744074508,1.0783920423307336e-08,0.0010420635808259,-0.0272990241646766,0.0,0.0,0.0,-0.0101588685065507,60.0,0.7457637786865234,-0.0,-7.4038325692527e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,9.76130977505818e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236267089844,0.0,0.0,0.0001027913822326,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235656738281,0.0,0.0,7.592139445478097e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0001027905018418,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,0.0004875976010225,287.56671142578125,294.1499938964844,288.1499938964844,287.1498107910156,289.0366516113281,288.1440124511719,287.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558344420985575e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.744027853012085,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,9.76130977505818e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236267089844,0.0,0.0,0.0001027913822326,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235656738281,0.0,0.0,7.592139445478097e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0001027905018418,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,0.0004875976010225,287.56671142578125,294.1499938964844,288.1499938964844,287.1498107910156,289.0366516113281,288.1440124511719,287.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558344420985575e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.744027853012085,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,9.737956133903936e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.61932373046875,0.0,0.0,0.0001025454475893,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,7.573974289698526e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208801269531,0.0,0.0,0.0001025445890263,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181640625,0.0,0.0,0.0004864310321863,287.5616455078125,294.1499938964844,288.1499938964844,287.13970947265625,289.0204162597656,288.1460876464844,287.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267208416792073e-08,0.0010376456193625,-0.0259464140981435,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7415114045143127,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,9.737956133903936e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.61932373046875,0.0,0.0,0.0001025454475893,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192626953125,0.0,0.0,7.573974289698526e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208801269531,0.0,0.0,0.0001025445890263,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181640625,0.0,0.0,0.0004864310321863,287.5616455078125,294.1499938964844,288.1499938964844,287.13970947265625,289.0204162597656,288.1460876464844,287.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267208416792073e-08,0.0010376456193625,-0.0259464140981435,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7415114045143127,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,9.724801930133252e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171875,0.0,0.0,0.0001024069279083,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,7.563743565697223e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,0.0001024060693453,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,0.0004857739550061,287.5591125488281,294.1499938964844,288.1499938964844,287.1346740722656,289.01239013671875,288.1468200683594,287.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103236469660716e-08,0.0010362436296418,-0.0255171526223421,0.0,0.0,0.0,-0.0098214270547032,60.0,0.7401018738746643,-0.0,-7.321347794686518e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,9.710557060316204e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.61505126953125,0.0,0.0,0.0001022569267661,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,7.552664465038106e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,0.000102256075479,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138916015625,0.0,0.0,0.0004850623954553,287.5566101074219,294.1499938964844,288.1499938964844,287.129638671875,289.0044860839844,288.1473999023437,287.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925678057243204e-09,0.0010347254574298,-0.0250523053109645,0.0,0.0,0.0,-0.009733404032886,60.0,0.7386162877082825,-0.0,-7.299907167634957e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,9.67981686699204e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6108093261719,0.0,0.0,0.0001019332194118,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,7.528755668317899e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,0.0001019323826767,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,0.0004835268773604,287.5516357421875,294.1499938964844,288.1499938964844,287.1195373535156,288.9888610839844,288.1482849121094,287.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542521439698248e-09,0.0010314491810277,-0.0240491479635238,0.0,0.0,0.0,-0.0095434579998254,60.0,0.7354699373245239,-0.0,-7.253747469349038e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,9.67981686699204e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6108093261719,0.0,0.0,0.0001019332194118,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,7.528755668317899e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,0.0001019323826767,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,0.0004835268773604,287.5516357421875,294.1499938964844,288.1499938964844,287.1195373535156,288.9888610839844,288.1482849121094,287.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542521439698248e-09,0.0010314491810277,-0.0240491479635238,0.0,0.0,0.0,-0.0095434579998254,60.0,0.7354699373245239,-0.0,-7.253747469349038e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,9.646816033637152e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065979003906,0.0,0.0,0.0001015856978483,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,7.503087545046583e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,0.0001015848756651,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,0.0004818783781956,287.5467224121094,294.1499938964844,288.1499938964844,287.1094665527344,288.9736328125,288.1488037109375,287.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7321386337280273,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,9.646816033637152e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065979003906,0.0,0.0,0.0001015856978483,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,7.503087545046583e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,0.0001015848756651,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,0.0004818783781956,287.5467224121094,294.1499938964844,288.1499938964844,287.1094665527344,288.9736328125,288.1488037109375,287.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7321386337280273,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,9.61274781730026e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024169921875,0.0,0.0,0.0001012269422062,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,7.47658996260725e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,0.000101226127299,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,0.0004801766190212,287.5419006347656,294.1499938964844,288.1499938964844,287.099365234375,288.95867919921875,288.149169921875,287.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7287328839302063,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,9.61274781730026e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024169921875,0.0,0.0,0.0001012269422062,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,7.47658996260725e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,0.000101226127299,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,0.0004801766190212,287.5419006347656,294.1499938964844,288.1499938964844,287.099365234375,288.95867919921875,288.149169921875,287.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7287328839302063,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,9.578606841387229e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5982971191406,0.0,0.0,0.0001008674225886,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,7.450036355294287e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,0.0001008666295092,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,0.0004784712218679,287.537109375,294.1499938964844,288.1499938964844,287.0892639160156,288.944091796875,288.1494140625,287.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281057617409715e-09,0.0010206627193838,-0.0207459796220064,0.0,0.0,0.0,-0.0089180963113904,60.0,0.725318193435669,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,9.578606841387229e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5982971191406,0.0,0.0,0.0001008674225886,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,7.450036355294287e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,0.0001008666295092,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,0.0004784712218679,287.537109375,294.1499938964844,288.1499938964844,287.0892639160156,288.944091796875,288.1494140625,287.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281057617409715e-09,0.0010206627193838,-0.0207459796220064,0.0,0.0,0.0,-0.0089180963113904,60.0,0.725318193435669,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,9.5617666374892e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.59625244140625,0.0,0.0,0.0001006900856737,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,7.436937448801473e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,0.0001006892925943,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,0.0004776300047524,287.53472900390625,294.1499938964844,288.1499938964844,287.0841979980469,288.9369201660156,288.1495056152344,287.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071160628730922e-09,0.0010188678279519,-0.0201962944120168,0.0,0.0,0.0,-0.0088140415027737,60.0,0.723628044128418,-0.0,-7.077848351855209e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,9.545319335302338e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5942077636719,0.0,0.0,0.0001005168815026,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,7.424144860124215e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,0.0001005161029752,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,0.0004768084327224,287.5323791503906,294.1499938964844,288.1499938964844,287.07916259765625,288.9298095703125,288.1495666503906,287.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017122878693,7.866167273107294e-09,0.0010171149624511,-0.0196594297885894,0.0,0.0,0.0,-0.0087124174460768,60.0,0.7219676375389099,-0.0,-7.053512263155427e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,9.513691475149244e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59014892578125,0.0,0.0,0.0001001838318188,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,7.399545575026423e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,0.0001001830532914,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,0.0004752285603899,287.5277099609375,294.1499938964844,288.1499938964844,287.0690612792969,288.91583251953125,288.1496887207031,287.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471969709627047e-09,0.0010137441568076,-0.0186270084232091,0.0,0.0,0.0,-0.0085169970989227,60.0,0.7187470197677612,-0.0,-7.006833868672403e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,9.513691475149244e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59014892578125,0.0,0.0,0.0001001838318188,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,7.399545575026423e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,0.0001001830532914,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,0.0004752285603899,287.5277099609375,294.1499938964844,288.1499938964844,287.0690612792969,288.91583251953125,288.1496887207031,287.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471969709627047e-09,0.0010137441568076,-0.0186270084232091,0.0,0.0,0.0,-0.0085169970989227,60.0,0.7187470197677612,-0.0,-7.006833868672403e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.484250767854974e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58612060546875,0.0,0.0,9.987380326492712e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860900878906,0.0,0.0,7.376647408818826e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875244140625,0.0,0.0,9.987304656533524e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,0.0004737579438369,287.5231018066406,294.1499938964844,288.1499938964844,287.0589294433594,288.90216064453125,288.1497802734375,287.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105029897758186e-09,0.0010106064146384,-0.0176659245043993,0.0,0.0,0.0,-0.0083350883796811,60.0,0.7157002687454224,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.484250767854974e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58612060546875,0.0,0.0,9.987380326492712e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860900878906,0.0,0.0,7.376647408818826e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875244140625,0.0,0.0,9.987304656533524e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,0.0004737579438369,287.5231018066406,294.1499938964844,288.1499938964844,287.0589294433594,288.90216064453125,288.1497802734375,287.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105029897758186e-09,0.0010106064146384,-0.0176659245043993,0.0,0.0,0.0,-0.0083350883796811,60.0,0.7157002687454224,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.457213309360668e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821533203125,0.0,0.0,9.958908049156888e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,7.355617708526552e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,9.958833106793465e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,0.0004724073514807,287.5185546875,294.1499938964844,288.1499938964844,287.048828125,288.8887634277344,288.1498107910156,287.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768028804060577e-09,0.0010077245533466,-0.0167832113802433,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7128536105155945,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.457213309360668e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821533203125,0.0,0.0,9.958908049156888e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,7.355617708526552e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,9.958833106793465e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,0.0004724073514807,287.5185546875,294.1499938964844,288.1499938964844,287.048828125,288.8887634277344,288.1498107910156,287.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768028804060577e-09,0.0010077245533466,-0.0167832113802433,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7128536105155945,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
