time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,9.432767546968536e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57818603515625,0.0,0.0,9.933165711117908e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,7.336604903684929e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,9.933092223946004e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,0.0004711862420663,287.5140380859375,294.1499938964844,288.1499938964844,287.0387268066406,288.8756408691406,288.1498718261719,287.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7102157473564148,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,9.432767546968536e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57818603515625,0.0,0.0,9.933165711117908e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,7.336604903684929e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,9.933092223946004e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,0.0004711862420663,287.5140380859375,294.1499938964844,288.1499938964844,287.0387268066406,288.8756408691406,288.1498718261719,287.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7102157473564148,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.421485447091982e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.57623291015625,0.0,0.0,9.92128552752547e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,7.327829371206462e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,9.921212040353566e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,0.0004706226754933,287.5118103027344,294.1499938964844,288.1499938964844,287.0336608886719,288.8691711425781,288.1498718261719,287.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322705914385551e-09,0.0010039164917543,-0.0156167102977633,0.0,0.0,0.0,-0.0079472558572888,60.0,0.708981990814209,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.410735219717026e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.57427978515625,0.0,0.0,9.909964865073562e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,7.319468568312004e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,9.90989210549742e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,0.0004700856807176,287.5096130371094,294.1499938964844,288.1499938964844,287.0285949707031,288.8627624511719,288.14990234375,287.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7078030705451965,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,9.38981756917201e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57037353515625,0.0,0.0,9.887937630992384e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,7.303198799490929e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,9.887865599012002e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,0.0004690407949965,287.5052185058594,294.1499938964844,288.1499938964844,287.0184631347656,288.85015869140625,288.14990234375,287.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927972335229015e-09,0.0010005410294979,-0.0145826730877161,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7055443525314331,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,9.38981756917201e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57037353515625,0.0,0.0,9.887937630992384e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,7.303198799490929e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,9.887865599012002e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,0.0004690407949965,287.5052185058594,294.1499938964844,288.1499938964844,287.0184631347656,288.85015869140625,288.14990234375,287.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927972335229015e-09,0.0010005410294979,-0.0145826730877161,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7055443525314331,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,9.368741302751003e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5665283203125,0.0,0.0,9.865743049886078e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,7.286806066986173e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.86567247309722e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,0.0004679879930336,287.5008850097656,294.1499938964844,288.1499938964844,287.0083312988281,288.8377990722656,288.1499328613281,287.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7033501863479614,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,9.368741302751003e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5665283203125,0.0,0.0,9.865743049886078e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,7.286806066986173e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.86567247309722e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,0.0004679879930336,287.5008850097656,294.1499938964844,288.1499938964844,287.0083312988281,288.8377990722656,288.1499328613281,287.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7033501863479614,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.346828301204368e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627136230469,0.0,0.0,9.842667350312696e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,7.26976286387071e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.8425975011196e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,0.0004668933979701,287.49658203125,294.1499938964844,288.1499938964844,286.9981994628906,288.82568359375,288.1499328613281,287.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392130741910249e-09,0.0009959590388461,-0.0131789185106754,0.0,0.0,0.0,-0.0074859294109046,60.0,0.701145589351654,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.346828301204368e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627136230469,0.0,0.0,9.842667350312696e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,7.26976286387071e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.8425975011196e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,0.0004668933979701,287.49658203125,294.1499938964844,288.1499938964844,286.9981994628906,288.82568359375,288.1499328613281,287.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392130741910249e-09,0.0009959590388461,-0.0131789185106754,0.0,0.0,0.0,-0.0074859294109046,60.0,0.701145589351654,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,9.324077109340578e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.55889892578125,0.0,0.0,9.818709077080712e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,7.252067007357255e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,9.818640683079138e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,0.0004657569224946,287.4923400878906,294.1499938964844,288.1499938964844,286.9880676269531,288.8138122558594,288.14996337890625,287.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558021049703e-09,0.0009935342241078,-0.0124360062181949,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6989055275917053,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,9.324077109340578e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.55889892578125,0.0,0.0,9.818709077080712e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,7.252067007357255e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601806640625,0.0,0.0,9.818640683079138e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,0.0004657569224946,287.4923400878906,294.1499938964844,288.1499938964844,286.9880676269531,288.8138122558594,288.14996337890625,287.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558021049703e-09,0.0009935342241078,-0.0124360062181949,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6989055275917053,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,9.312434849562123e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570373535156,0.0,0.0,9.806449088500813e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,7.243012078106403e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,9.80638069449924e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,0.0004651753697544,287.4902648925781,294.1499938964844,288.1499938964844,286.9830017089844,288.8079833984375,288.14996337890625,287.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963449207195936e-09,0.0009922934696078,-0.0120558366179466,0.0,0.0,0.0,-0.0072734132409095,60.0,0.6977701187133789,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,9.300684178015216e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5551452636719,0.0,0.0,9.794074867386372e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,7.233872747747228e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,9.79400792857632e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,0.0004645884037017,287.4881591796875,294.1499938964844,288.1499938964844,286.9779357910156,288.8021850585937,288.14996337890625,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008096612989,60.0,0.6966277956962585,-0.0,-6.696477328205219e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,9.27713990677148e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5514221191406,0.0,0.0,9.76928131422028e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513916015625,0.0,0.0,7.215559890028089e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,9.76921510300599e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,0.000463412317913,287.4840393066406,294.1499938964844,288.1499938964844,286.9678039550781,288.7908020019531,288.14996337890625,287.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354464997029e-09,0.0009885317413136,-0.010903307236731,0.0,0.0,0.0,-0.0070553333498537,60.0,0.6943390965461731,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,9.27713990677148e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5514221191406,0.0,0.0,9.76928131422028e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513916015625,0.0,0.0,7.215559890028089e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,9.76921510300599e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,0.000463412317913,287.4840393066406,294.1499938964844,288.1499938964844,286.9678039550781,288.7908020019531,288.14996337890625,287.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354464997029e-09,0.0009885317413136,-0.010903307236731,0.0,0.0,0.0,-0.0070553333498537,60.0,0.6943390965461731,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,9.253955795429648e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477294921875,0.0,0.0,9.744867566041648e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,7.197527884272859e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,9.74480208242312e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,0.0004622542182914,287.4799499511719,294.1499938964844,288.1499938964844,286.9576416015625,288.7796325683594,288.14996337890625,287.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586903351101e-09,0.0009860608261078,-0.0101462267339229,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6920709013938904,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,9.253955795429648e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477294921875,0.0,0.0,9.744867566041648e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,7.197527884272859e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,9.74480208242312e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,0.0004622542182914,287.4799499511719,294.1499938964844,288.1499938964844,286.9576416015625,288.7796325683594,288.14996337890625,287.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586903351101e-09,0.0009860608261078,-0.0101462267339229,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6920709013938904,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.23172410693951e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5440673828125,0.0,0.0,9.721456444822252e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,7.180236571002752e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,9.721391688799486e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,0.0004611437034327,287.4759216308594,294.1499938964844,288.1499938964844,286.947509765625,288.7687072753906,288.14996337890625,287.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957501881757253e-09,0.0009836913086473,-0.0094202375039458,0.0,0.0,0.0,-0.0067747202701866,60.0,0.6898636817932129,-0.0,-6.59751009379761e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.23172410693951e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5440673828125,0.0,0.0,9.721456444822252e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,7.180236571002752e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,9.721391688799486e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,0.0004611437034327,287.4759216308594,294.1499938964844,288.1499938964844,286.947509765625,288.7687072753906,288.14996337890625,287.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957501881757253e-09,0.0009836913086473,-0.0094202375039458,0.0,0.0,0.0,-0.0067747202701866,60.0,0.6898636817932129,-0.0,-6.59751009379761e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,9.210925054503603e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404663085937,0.0,0.0,9.699553629616275e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,7.164059206843376e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,9.699490328785032e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,0.0004601047257892,287.4719543457031,294.1499938964844,288.1499938964844,286.9373474121094,288.7579650878906,288.1499938964844,287.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814781369641,3.698259920525969e-09,0.0009814744116738,-0.0087409857660532,0.0,0.0,0.0,-0.0066462024115026,60.0,0.6877573728561401,-0.0,-6.567804433643687e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,9.210925054503603e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404663085937,0.0,0.0,9.699553629616275e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,7.164059206843376e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,9.699490328785032e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,0.0004601047257892,287.4719543457031,294.1499938964844,288.1499938964844,286.9373474121094,288.7579650878906,288.1499938964844,287.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814781369641,3.698259920525969e-09,0.0009814744116738,-0.0087409857660532,0.0,0.0,0.0,-0.0066462024115026,60.0,0.6877573728561401,-0.0,-6.567804433643687e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.201204375131056e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5386657714844,0.0,0.0,9.68931708484888e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386047363281,0.0,0.0,7.156498759286478e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,9.689253784017636e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,0.0004596191574819,287.469970703125,294.1499938964844,288.1499938964844,286.9322814941406,288.752685546875,288.1499938964844,287.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804419241845,3.577101059804022e-09,0.0009804383153095,-0.0084235277026891,0.0,0.0,0.0,-0.0065861386246979,60.0,0.686755895614624,-0.0,-6.553943876497216e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,9.191974095301704e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.536865234375,0.0,0.0,9.679597860667856e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,7.149319571908563e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.679535287432373e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,0.0004591581237036,287.468017578125,294.1499938964844,288.1499938964844,286.9271850585937,288.7474365234375,288.1499938964844,287.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794579818844,3.462057307501709e-09,0.0009794544894248,-0.0081220902502536,0.0,0.0,0.0,-0.0065291062928736,60.0,0.6857877373695374,-0.0,-6.540796704257448e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,9.175125160254538e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5332946777344,0.0,0.0,9.661854710429908e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,7.136214844649658e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,9.661792864790186e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,0.0004583164700306,287.4641418457031,294.1499938964844,288.1499938964844,286.9170227050781,288.73712158203125,288.1499938964844,287.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977661809884,3.252037306111788e-09,0.000977658550255,-0.0075717903673648,0.0,0.0,0.0,-0.0064249895513057,60.0,0.6839686632156372,-0.0,-6.516829387237523e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,9.175125160254538e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5332946777344,0.0,0.0,9.661854710429908e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,7.136214844649658e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,9.661792864790186e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,0.0004583164700306,287.4641418457031,294.1499938964844,288.1499938964844,286.9170227050781,288.73712158203125,288.1499938964844,287.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977661809884,3.252037306111788e-09,0.000977658550255,-0.0075717903673648,0.0,0.0,0.0,-0.0064249895513057,60.0,0.6839686632156372,-0.0,-6.516829387237523e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,9.160666377283631e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5297546386719,0.0,0.0,9.646629041526468e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,7.124969124561176e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,9.646567923482507e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,0.000457594229374,287.4602966308594,294.1499938964844,288.1499938964844,286.9068603515625,288.7269897460937,288.1499938964844,287.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761203546077,3.071808807320053e-09,0.0009761172696016,-0.0070995450951159,0.0,0.0,0.0,-0.0063356417231261,60.0,0.6823244094848633,-0.0,-6.496296833802262e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,9.160666377283631e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5297546386719,0.0,0.0,9.646629041526468e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,7.124969124561176e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,9.646567923482507e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,0.000457594229374,287.4602966308594,294.1499938964844,288.1499938964844,286.9068603515625,288.7269897460937,288.1499938964844,287.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761203546077,3.071808807320053e-09,0.0009761172696016,-0.0070995450951159,0.0,0.0,0.0,-0.0063356417231261,60.0,0.6823244094848633,-0.0,-6.496296833802262e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,9.148739627562465e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262451171875,0.0,0.0,9.634069283492865e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,7.115693006198853e-05,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.634009620640428e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,0.0004569984739646,287.4565124511719,294.1499938964844,288.1499938964844,286.8966979980469,288.717041015625,288.1499938964844,287.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748486918397,2.923123076925549e-09,0.000974845723249,-0.0067099467851221,0.0,0.0,0.0,-0.0062619312666356,60.0,0.6808735728263855,-0.0,-6.479382363977494e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,9.148739627562465e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262451171875,0.0,0.0,9.634069283492865e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,7.115693006198853e-05,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.634009620640428e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,0.0004569984739646,287.4565124511719,294.1499938964844,288.1499938964844,286.8966979980469,288.717041015625,288.1499938964844,287.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748486918397,2.923123076925549e-09,0.000974845723249,-0.0067099467851221,0.0,0.0,0.0,-0.0062619312666356,60.0,0.6808735728263855,-0.0,-6.479382363977494e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,9.139461326412857e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52276611328125,0.0,0.0,9.624299127608538e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,7.108475983841345e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.6242394647561e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,0.0004565349954646,287.4527587890625,294.1499938964844,288.1499938964844,286.88653564453125,288.707275390625,288.1499938964844,287.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738592198118,2.8074378377596076e-09,0.0009738564258441,-0.0064068171195685,0.0,0.0,0.0,-0.0062045808881521,60.0,0.6796244978904724,-0.0,-6.466237323365931e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,9.139461326412857e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52276611328125,0.0,0.0,9.624299127608538e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,7.108475983841345e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.6242394647561e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,0.0004565349954646,287.4527587890625,294.1499938964844,288.1499938964844,286.88653564453125,288.707275390625,288.1499938964844,287.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738592198118,2.8074378377596076e-09,0.0009738564258441,-0.0064068171195685,0.0,0.0,0.0,-0.0062045808881521,60.0,0.6796244978904724,-0.0,-6.466237323365931e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.135847358265892e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52105712890625,0.0,0.0,9.620493074180558e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,7.105665281414986e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.620433411328122e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,0.0004563544644042,287.4508972167969,294.1499938964844,288.1499938964844,286.8814392089844,288.70245361328125,288.1499938964844,287.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734736522659,2.7623612286475922e-09,0.0009734709165059,-0.0062887021340429,0.0,0.0,0.0,-0.0061822338029742,60.0,0.6790825724601746,-0.0,-6.461118573497515e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,9.132931154454128e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5193176269531,0.0,0.0,9.617421892471611e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,7.103396637830883e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,9.617362957214937e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0004562087997328,287.44903564453125,294.1499938964844,288.1499938964844,286.8763427734375,288.6976623535156,288.1499938964844,287.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731625323183,2.7259874357810077e-09,0.0009731597965583,-0.0061933915130794,0.0,0.0,0.0,-0.0061642015352845,60.0,0.678591251373291,-0.0,-6.456990320202749e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.12924951990135e-05,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5158996582031,0.0,0.0,9.613545262254776e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,7.100533548509702e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,9.61348705459386e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,0.0004560248926281,287.44537353515625,294.1499938964844,288.1499938964844,286.8661804199219,288.6882629394531,288.1499938964844,287.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727695141918,2.680039301594661e-09,0.0009727668366394,-0.0060729924589395,0.0,0.0,0.0,-0.0061414227820932,60.0,0.6777604222297668,-0.0,-6.451776357607741e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.12924951990135e-05,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5158996582031,0.0,0.0,9.613545262254776e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,7.100533548509702e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,9.61348705459386e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,0.0004560248926281,287.44537353515625,294.1499938964844,288.1499938964844,286.8661804199219,288.6882629394531,288.1499938964844,287.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727695141918,2.680039301594661e-09,0.0009727668366394,-0.0060729924589395,0.0,0.0,0.0,-0.0061414227820932,60.0,0.6777604222297668,-0.0,-6.451776357607741e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,9.128486999543384e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141296386719,0.0,0.0,9.61274272412993e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,7.099940557964146e-05,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.612684516469017e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,0.0004559868248179,287.4434814453125,294.1499938964844,288.1499938964844,286.8608703613281,288.68341064453125,288.1499938964844,287.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726877906359,2.670497156742612e-09,0.0009726851130835,-0.0060479897074401,0.0,0.0,0.0,-0.0061366916634142,60.0,0.6774221062660217,-0.0,-6.45069420102118e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,9.128499368671328e-05,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5124816894531,0.0,0.0,9.612755093257874e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,7.099950016709045e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,9.612698340788484e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,0.0004559874359983,287.4417419433594,294.1499938964844,288.1499938964844,286.8559875488281,288.6789855957031,288.1499938964844,287.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726887801662,2.6706128419817787e-09,0.0009726861026138,-0.0060482923872768,0.0,0.0,0.0,-0.0061367489397525,60.0,0.6771513819694519,-0.0,-6.450706990790422e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.1298708866816e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5091247558594,0.0,0.0,9.61419937084429e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,7.101016672095284e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.6141426183749e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,0.0004560559173114,287.4381408691406,294.1499938964844,288.1483459472656,286.8450622558594,288.6698608398437,288.14990234375,287.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728341829031,2.687614353291678e-09,0.0009728314471431,-0.0060928417369723,0.0,0.0,0.0,-0.0061451774090528,60.0,0.6762145757675171,-0.0,-6.452636114318011e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
