time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434520,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.1298708866816e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5091247558594,0.0,0.0,9.61419937084429e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,7.101016672095284e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.6141426183749e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,0.0004560559173114,287.4381408691406,294.1499938964844,288.1483459472656,286.8450622558594,288.6698608398437,288.14990234375,287.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728341829031,2.687614353291678e-09,0.0009728314471431,-0.0060928417369723,0.0,0.0,0.0,-0.0061451774090528,60.0,0.6762145757675171,-0.0,-6.452636114318011e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.13226613192819e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057678222656,0.0,0.0,9.616721217753366e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,7.102879317244515e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,9.616665192879736e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,0.0004561755631584,287.4346008300781,294.1499938964844,288.1434936523437,286.832763671875,288.6608581542969,288.1495361328125,287.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730886667966,2.717376546002015e-09,0.0009730859310366,-0.0061708283610641,0.0,0.0,0.0,-0.0061599314212799,60.0,0.6738207340240479,-0.0,-6.456012613398343e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.13226613192819e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057678222656,0.0,0.0,9.616721217753366e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,7.102879317244515e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,9.616665192879736e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,0.0004561755631584,287.4346008300781,294.1499938964844,288.1434936523437,286.832763671875,288.6608581542969,288.1495361328125,287.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730886667966,2.717376546002015e-09,0.0009730859310366,-0.0061708283610641,0.0,0.0,0.0,-0.0061599314212799,60.0,0.6738207340240479,-0.0,-6.456012613398343e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,9.13386611500755e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50408935546875,0.0,0.0,9.618407057132572e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,7.104124233592302e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,9.618351032258944e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,0.0004562555113807,287.4328308105469,294.1499938964844,288.1399230957031,286.8260803222656,288.6563720703125,288.14910888671875,287.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732588659971,2.73727951416447e-09,0.0009732561302371,-0.0062229805625975,0.0,0.0,0.0,-0.0061697983182966,60.0,0.6718272566795349,-0.0,-6.458271428755324e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.135674918070436e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50244140625,0.0,0.0,9.620311175240204e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,7.105530676199123e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.620255877962336e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,0.0004563458496704,287.4310913085937,294.1499938964844,288.1356506347656,286.8191223144531,288.65185546875,288.1485290527344,287.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734511841088,2.7597726326433762e-09,0.0009734483901411,-0.0062819197773933,0.0,0.0,0.0,-0.0061809490434825,60.0,0.6694459319114685,-0.0,-6.460825119347646e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.140034671872854e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991455078125,0.0,0.0,9.624902304494752e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,7.108922000043094e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,9.624847734812648e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0004565636336337,287.4276123046875,294.1499938964844,288.12506103515625,286.8042297363281,288.6428527832031,288.1467590332031,287.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739150991663,2.8140161312251166e-09,0.0009739122469909,-0.0064240540377795,0.0,0.0,0.0,-0.0062078395858407,60.0,0.6632837057113647,-0.0,-6.466984103781216e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.140034671872854e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991455078125,0.0,0.0,9.624902304494752e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,7.108922000043094e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,9.624847734812648e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0004565636336337,287.4276123046875,294.1499938964844,288.12506103515625,286.8042297363281,288.6428527832031,288.1467590332031,287.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739150991663,2.8140161312251166e-09,0.0009739122469909,-0.0064240540377795,0.0,0.0,0.0,-0.0062078395858407,60.0,0.6632837057113647,-0.0,-6.466984103781216e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952392578125,0.0,0.0,9.1453104687389e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.495849609375,0.0,0.0,9.630458225728944e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,7.113024912541732e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,9.6304043836426e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,0.0004568271979223,287.4241638183594,294.1499938964844,288.11187744140625,286.7882385253906,288.6338195800781,288.1439514160156,287.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744765702635,2.879672722500004e-09,0.0009744736598804,-0.0065960944630205,0.0,0.0,0.0,-0.0062403883785009,60.0,0.655381977558136,-0.0,-6.474443381421224e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952392578125,0.0,0.0,9.1453104687389e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.495849609375,0.0,0.0,9.630458225728944e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,7.113024912541732e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,9.6304043836426e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,0.0004568271979223,287.4241638183594,294.1499938964844,288.11187744140625,286.7882385253906,288.6338195800781,288.1439514160156,287.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744765702635,2.879672722500004e-09,0.0009744736598804,-0.0065960944630205,0.0,0.0,0.0,-0.0062403883785009,60.0,0.655381977558136,-0.0,-6.474443381421224e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.1514564701356e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925842285156,0.0,0.0,9.636929462431e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,7.117804489098489e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,9.636876347940416e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,0.0004571341560222,287.4207458496094,294.1499938964844,288.0963134765625,286.7712097167969,288.6246337890625,288.139892578125,287.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751307079568,2.956164868450628e-09,0.0009751277393661,-0.0067965262569487,0.0,0.0,0.0,-0.0062783090397715,60.0,0.6458925008773804,-0.0,-6.483139003421456e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.1514564701356e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925842285156,0.0,0.0,9.636929462431e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,7.117804489098489e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,9.636876347940416e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,0.0004571341560222,287.4207458496094,294.1499938964844,288.0963134765625,286.7712097167969,288.6246337890625,288.139892578125,287.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751307079568,2.956164868450628e-09,0.0009751277393661,-0.0067965262569487,0.0,0.0,0.0,-0.0062783090397715,60.0,0.6458925008773804,-0.0,-6.483139003421456e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,9.158445755019784e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4893493652344,0.0,0.0,9.644289821153508e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,7.123241084627807e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.644236706662924e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,0.0004574832855723,287.4173889160156,294.1499938964844,288.07861328125,286.7532043457031,288.6153259277344,288.1343688964844,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758747764863,3.043171048489057e-09,0.0009758717496879,-0.0070245070382952,0.0,0.0,0.0,-0.006321441847831,60.0,0.6348913908004761,-0.0,-6.49303757427333e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,9.158445755019784e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4893493652344,0.0,0.0,9.644289821153508e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,7.123241084627807e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.644236706662924e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,0.0004574832855723,287.4173889160156,294.1499938964844,288.07861328125,286.7532043457031,288.6153259277344,288.1343688964844,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758747764863,3.043171048489057e-09,0.0009758717496879,-0.0070245070382952,0.0,0.0,0.0,-0.006321441847831,60.0,0.6348913908004761,-0.0,-6.49303757427333e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,9.162222704617308e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4877319335937,0.0,0.0,9.64826685958542e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877014160156,0.0,0.0,7.126179116312414e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,9.648214472690596e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.000457671994809,287.41571044921875,294.1499938964844,288.06903076171875,286.7438659667969,288.6106262207031,288.13104248046875,287.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762769332155,3.0901954328754755e-09,0.0009762738482095,-0.0071477238088846,0.0,0.0,0.0,-0.0063447537831962,60.0,0.6289032101631165,-0.0,-6.498390092701811e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.166195377474652e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.48614501953125,0.0,0.0,9.652450535213576e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,7.129268487915397e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,9.652398148318753e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,0.0004578704247251,287.4140319824219,294.1499938964844,288.0589904785156,286.7343139648437,288.6058654785156,288.12725830078125,287.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766998700797,3.139652759998057e-09,0.000976696726866,-0.0072773150168359,0.0,0.0,0.0,-0.0063692717812955,60.0,0.6225787997245789,-0.0,-6.504022564968184e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.174661681754516e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4829406738281,0.0,0.0,9.661365766078234e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,7.135853229556233e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,9.661314106779172e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,0.0004582933324854,287.4107360839844,294.1499938964844,288.0375671386719,286.71466064453125,288.5961608886719,288.1184387207031,287.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245062218937278e-09,0.0009775981307029,-0.0075535140931606,0.0,0.0,0.0,-0.0064215278252959,60.0,0.6090845465660095,-0.0,-6.516034289916206e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.174661681754516e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4829406738281,0.0,0.0,9.661365766078234e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,7.135853229556233e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,9.661314106779172e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,0.0004582933324854,287.4107360839844,294.1499938964844,288.0375671386719,286.71466064453125,288.5961608886719,288.1184387207031,287.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245062218937278e-09,0.0009775981307029,-0.0075535140931606,0.0,0.0,0.0,-0.0064215278252959,60.0,0.6090845465660095,-0.0,-6.516034289916206e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,9.180077904602511e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.48101806640625,0.0,0.0,9.667069389251992e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,7.140066009014845e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,9.667017729952931e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803161621094,0.0,0.0,0.0004585638816934,287.4087829589844,294.1499938964844,288.02398681640625,286.7025451660156,288.5902404785156,288.11212158203125,287.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.312498719765244e-09,0.0009781748522073,-0.0077302139252424,0.0,0.0,0.0,-0.0064549590460956,60.0,0.6003952026367188,-0.0,-6.523724493945339e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.183798829326406e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,9.67098749242723e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,7.142960384953767e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,9.67093656072393e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,0.0004587497678585,287.407470703125,294.1499938964844,288.0146484375,286.6943054199219,288.58624267578125,288.1075744628906,287.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785743895918,3.3588334336087647e-09,0.0009785710135474,-0.0078516220673918,0.0,0.0,0.0,-0.0064779291860759,60.0,0.5944210886955261,-0.0,-6.52901164244213e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.193461301038042e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.47662353515625,0.0,0.0,9.681162919150664e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,7.150475721573457e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.681112715043128e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,0.0004592324257828,287.4042358398437,294.1499938964844,287.9903869628906,286.6733703613281,288.5761108398437,288.094970703125,287.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796033846214,3.479150523233443e-09,0.0009795998921617,-0.008166879415512,0.0,0.0,0.0,-0.0065375757403671,60.0,0.5789116621017456,-0.0,-6.542749275695314e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.193461301038042e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.47662353515625,0.0,0.0,9.681162919150664e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,7.150475721573457e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.681112715043128e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,0.0004592324257828,287.4042358398437,294.1499938964844,287.9903869628906,286.6733703613281,288.5761108398437,288.094970703125,287.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796033846214,3.479150523233443e-09,0.0009795998921617,-0.008166879415512,0.0,0.0,0.0,-0.0065375757403671,60.0,0.5789116621017456,-0.0,-6.542749275695314e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,9.20361708267592e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4734802246094,0.0,0.0,9.691857121651992e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,7.158373773563653e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,9.691806917544454e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,0.0004597397055476,287.4010314941406,294.1499938964844,287.9649963378906,286.6518859863281,288.5656433105469,288.08013916015625,287.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806847665458,3.605608922541137e-09,0.0009806811576709,-0.0084982244297862,0.0,0.0,0.0,-0.0066002667881548,60.0,0.5624646544456482,-0.0,-6.557203846568882e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,9.20361708267592e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4734802246094,0.0,0.0,9.691857121651992e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,7.158373773563653e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,9.691806917544454e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,0.0004597397055476,287.4010314941406,294.1499938964844,287.9649963378906,286.6518859863281,288.5656433105469,288.08013916015625,287.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806847665458,3.605608922541137e-09,0.0009806811576709,-0.0084982244297862,0.0,0.0,0.0,-0.0066002667881548,60.0,0.5624646544456482,-0.0,-6.557203846568882e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.208831761498004e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.471923828125,0.0,0.0,9.697348286863416e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,7.162429392337799e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,9.69729881035164e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,0.0004600001848302,287.3994445800781,294.1499938964844,287.9519348144531,286.6409912109375,288.5603332519531,288.07196044921875,287.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981240067631,3.670540538180944e-09,0.000981236458756,-0.0086683575063943,0.0,0.0,0.0,-0.0066324560903012,60.0,0.5539889335632324,-0.0,-6.564631860328518e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.214136662194504e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4703674316406,0.0,0.0,9.702934767119586e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,7.166556315496564e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,9.70288529060781e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,0.0004602652043104,287.3978576660156,294.1499938964844,287.93865966796875,286.6299743652344,288.554931640625,288.063232421875,287.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818051476031,3.7366061356181035e-09,0.0009818014223128,-0.008841460570693,0.0,0.0,0.0,-0.0066652074456214,60.0,0.5453458428382874,-0.0,-6.572194166665214e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.224933455698192e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.46728515625,0.0,0.0,9.714303450891748e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,7.174952770583332e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.714254701975732e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,0.0004608044982887,287.39471435546875,294.1499938964844,287.91162109375,286.60772705078125,288.5439147949219,288.04443359375,287.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829548653215,3.8710492589189024e-09,0.0009829510236158,-0.0091937212273478,0.0,0.0,0.0,-0.0067318570800125,60.0,0.5276733636856079,-0.0,-6.587596601548287e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.224933455698192e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.46728515625,0.0,0.0,9.714303450891748e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,7.174952770583332e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.714254701975732e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,0.0004608044982887,287.39471435546875,294.1499938964844,287.91162109375,286.60772705078125,288.5439147949219,288.04443359375,287.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829548653215,3.8710492589189024e-09,0.0009829510236158,-0.0091937212273478,0.0,0.0,0.0,-0.0067318570800125,60.0,0.5276733636856079,-0.0,-6.587596601548287e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,9.23591578612104e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642333984375,0.0,0.0,9.725869313115254e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,7.183495472418144e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,9.725821291795e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,0.0004613531054928,287.3916015625,294.1499938964844,287.88409423828125,286.5852355957031,288.5326232910156,288.023681640625,287.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.0078176333224755e-09,0.0009841205319389,-0.009552071802318,0.0,0.0,0.0,-0.0067996592260897,60.0,0.5095471143722534,-0.0,-6.603283964068396e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,9.23591578612104e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642333984375,0.0,0.0,9.725869313115254e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,7.183495472418144e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,9.725821291795e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,0.0004613531054928,287.3916015625,294.1499938964844,287.88409423828125,286.5852355957031,288.5326232910156,288.023681640625,287.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.0078176333224755e-09,0.0009841205319389,-0.009552071802318,0.0,0.0,0.0,-0.0067996592260897,60.0,0.5095471143722534,-0.0,-6.603283964068396e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.246997797163203e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.461181640625,0.0,0.0,9.737539221532644e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,7.192114571807906e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,9.737491200212388e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,0.000461906689452,287.3885498046875,294.1499938964844,287.8562316894531,286.56256103515625,288.52099609375,288.0010681152344,287.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582190799706e-09,0.0009853006340563,-0.0099136577919125,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4910973012447357,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.246997797163203e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.461181640625,0.0,0.0,9.737539221532644e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,7.192114571807906e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,9.737491200212388e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,0.000461906689452,287.3885498046875,294.1499938964844,287.8562316894531,286.56256103515625,288.52099609375,288.0010681152344,287.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582190799706e-09,0.0009853006340563,-0.0099136577919125,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4910973012447357,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.258103091269732e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4581604003906,0.0,0.0,9.749233140610158e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,7.200751861091703e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,9.749185846885666e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,0.0004624614084605,287.385498046875,294.1499938964844,287.82830810546875,286.5398254394531,288.5090637207031,287.976806640625,287.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113952479629e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4724777340888977,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.258103091269732e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4581604003906,0.0,0.0,9.749233140610158e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,7.200751861091703e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,9.749185846885666e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,0.0004624614084605,287.385498046875,294.1499938964844,287.82830810546875,286.5398254394531,288.5090637207031,287.976806640625,287.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113952479629e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4724777340888977,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.263650281354784e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566650390625,0.0,0.0,9.755075006978586e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,7.205066503956914e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.755027713254094e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,0.0004627385060302,287.3840026855469,294.1499938964844,287.8143615722656,286.5284729003906,288.50299072265625,287.96417236328125,287.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4631398022174835,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,9.269174188375472e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45513916015625,0.0,0.0,9.760891407495365e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,7.209362229332328e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.760844841366634e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,0.000463014410343,287.38250732421875,294.1499938964844,287.80047607421875,286.5171203613281,288.4968566894531,287.951171875,287.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4538125693798065,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.28014487726614e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521789550781,0.0,0.0,9.772444172995164e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,7.217895472422242e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,9.772397606866434e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0004635624354705,287.3795471191406,294.1499938964844,287.77294921875,286.4945068359375,288.4843444824219,287.9244079589844,287.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4352422058582306,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.28014487726614e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4521789550781,0.0,0.0,9.772444172995164e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,7.217895472422242e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,9.772397606866434e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.0004635624354705,287.3795471191406,294.1499938964844,287.77294921875,286.4945068359375,288.4843444824219,287.9244079589844,287.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4352422058582306,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.287521243095398e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501647949219,0.0,0.0,9.780211985344069e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,7.223632565001026e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.780166146811098e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,0.0004639309190679,287.3775329589844,294.1499938964844,287.7545166015625,286.4792175292969,288.4757080078125,287.9056701660156,287.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464457967018e-09,0.0009896160336211,-0.01123583689332,0.0,0.0,0.0,-0.007118247449398,60.0,0.4227363169193268,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,9.290961315855384e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44921875,0.0,0.0,9.783833957044408e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,7.226307934615761e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.783788118511438e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,0.0004641027189791,287.3765869140625,294.1499938964844,287.7459716796875,286.4720764160156,288.4715881347656,287.896728515625,287.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4168967604637146,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
