time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,9.301550744567066e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462890625,0.0,0.0,9.794985089683904e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,7.234543591039255e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.794939978746696e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,0.0004646316810976,287.3736877441406,294.1499938964844,287.7196960449219,286.449951171875,288.4585876464844,287.8684387207031,287.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3989303708076477,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,9.301550744567066e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462890625,0.0,0.0,9.794985089683904e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,7.234543591039255e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.794939978746696e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,0.0004646316810976,287.3736877441406,294.1499938964844,287.7196960449219,286.449951171875,288.4585876464844,287.8684387207031,287.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3989303708076477,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.311836038250476e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.443359375,0.0,0.0,9.80581608018838e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,7.24254350643605e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.805771696846932e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,0.0004651454510167,287.37078857421875,294.1499938964844,287.6943664550781,286.42822265625,288.4453430175781,287.8398132324219,287.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953253363026988e-09,0.0009922052267938,-0.0120291262865066,0.0,0.0,0.0,-0.0072683533653616,60.0,0.3814514279365539,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.311836038250476e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.443359375,0.0,0.0,9.80581608018838e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,7.24254350643605e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.805771696846932e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,0.0004651454510167,287.37078857421875,294.1499938964844,287.6943664550781,286.42822265625,288.4453430175781,287.8398132324219,287.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953253363026988e-09,0.0009922052267938,-0.0120291262865066,0.0,0.0,0.0,-0.0072683533653616,60.0,0.3814514279365539,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,9.316846262663604e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4419250488281,0.0,0.0,9.811091877054424e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,7.246440509334207e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,9.811048221308738e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,0.0004653957439586,287.369384765625,294.1499938964844,287.6820983886719,286.4175109863281,288.4386291503906,287.8254699707031,287.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647008832502e-09,0.0009927387582138,-0.0121925910934805,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3729708194732666,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.321734250988813e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404602050781,0.0,0.0,9.816239617066458e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,7.250242197187617e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,9.816195233725011e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,0.0004656398959923,287.3679504394531,294.1499938964844,287.670166015625,286.4069519042969,288.431884765625,287.8111572265625,287.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520558699965,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3646590709686279,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,9.33108531171456e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375915527344,0.0,0.0,9.826086898101494e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,7.257515244418755e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.826043242355809e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,0.000466107041575,287.3651428222656,294.1499938964844,287.6473083496094,286.3862609863281,288.418212890625,287.7828063964844,287.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3486503958702087,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,9.33108531171456e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375915527344,0.0,0.0,9.826086898101494e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,7.257515244418755e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.826043242355809e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,0.000466107041575,287.3651428222656,294.1499938964844,287.6473083496094,286.3862609863281,288.418212890625,287.7828063964844,287.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3486503958702087,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.339784446638076e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43475341796875,0.0,0.0,9.83524732873775e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,7.264281157404184e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.835203672992066e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0004665415617637,287.36236572265625,294.1499938964844,287.6260070800781,286.3662414550781,288.4044189453125,287.75506591796875,287.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301281635894384e-09,0.000995181268081,-0.0129409125074744,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3335795104503631,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.339784446638076e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43475341796875,0.0,0.0,9.83524732873775e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,7.264281157404184e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.835203672992066e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0004665415617637,287.36236572265625,294.1499938964844,287.6260070800781,286.3662414550781,288.4044189453125,287.75506591796875,287.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301281635894384e-09,0.000995181268081,-0.0129409125074744,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3335795104503631,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.347640298074111e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4319152832031,0.0,0.0,9.843519364949316e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,7.270391506608576e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.843477164395154e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0004669339687097,287.359619140625,294.1499938964844,287.6064758300781,286.3469543457031,288.3904724121094,287.7282409667969,287.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990967252559585e-09,0.0009960177121683,-0.0131971687078475,0.0,0.0,0.0,-0.0074893780983984,60.0,0.3195781111717224,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.347640298074111e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4319152832031,0.0,0.0,9.843519364949316e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,7.270391506608576e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.843477164395154e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0004669339687097,287.359619140625,294.1499938964844,287.6064758300781,286.3469543457031,288.3904724121094,287.7282409667969,287.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990967252559585e-09,0.0009960177121683,-0.0131971687078475,0.0,0.0,0.0,-0.0074893780983984,60.0,0.3195781111717224,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.354471694678068e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291381835937,0.0,0.0,9.85071383183822e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,7.275705138454214e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.850671631284058e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,0.0004672752402257,287.3569030761719,294.1499938964844,287.5888977050781,286.3285217285156,288.37646484375,287.70263671875,287.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484152687529331e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3067907392978668,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.354471694678068e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291381835937,0.0,0.0,9.85071383183822e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,7.275705138454214e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.850671631284058e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,0.0004672752402257,287.3569030761719,294.1499938964844,287.5888977050781,286.3285217285156,288.37646484375,287.70263671875,287.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484152687529331e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3067907392978668,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.357454109704122e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.427734375,0.0,0.0,9.853854135144502e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,7.278023986145854e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.85381193459034e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,0.0004674241936299,287.3555603027344,294.1499938964844,287.5809020996094,286.3196716308594,288.36944580078125,287.6903686523437,287.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.013517253100872,0.0,0.0,0.0,-0.0075499480590224,60.0,0.3008931875228882,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.36010546865873e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263610839844,0.0,0.0,9.856645920081064e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,7.280085992533714e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.856603719526902e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0004675566160585,287.3542175292969,294.1499938964844,287.573486328125,286.31103515625,288.3624267578125,287.67852783203125,287.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.0136037059128284,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2953584492206573,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.364320430904628e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.423583984375,0.0,0.0,9.861084254225716e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,7.283364539034665e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.861043508863077e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0004677671822719,287.3515625,294.1499938964844,287.5604553222656,286.2945861816406,288.3483581542969,287.6561889648437,287.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2854313850402832,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.364320430904628e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.423583984375,0.0,0.0,9.861084254225716e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,7.283364539034665e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.861043508863077e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0004677671822719,287.3515625,294.1499938964844,287.5604553222656,286.2945861816406,288.3483581542969,287.6561889648437,287.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2854313850402832,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.366499580210076e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4215087890625,0.0,0.0,9.86337909125723e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,7.285059109563008e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,9.86333834589459e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,0.0004678760305978,287.3495788574219,294.1499938964844,287.5522766113281,286.2828369140625,288.33770751953125,287.6405334472656,287.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2789412140846252,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.366993617732078e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4208679199219,0.0,0.0,9.863899322226644e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,7.285444007720798e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,9.863859304459766e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,0.000467900710646,287.34893798828125,294.1499938964844,287.54998779296875,286.2792663574219,288.3343505859375,287.63580322265625,287.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2770878076553345,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.368555038236082e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41815185546875,0.0,0.0,9.865543688647448e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,7.286657637450844e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,9.86550294328481e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,0.0004679787089116,287.3463439941406,294.1499938964844,287.5417785644531,286.2650451660156,288.3204040527344,287.6176147460937,287.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.013879032805562,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2703917324542999,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.368555038236082e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41815185546875,0.0,0.0,9.865543688647448e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,7.286657637450844e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,9.86550294328481e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,0.0004679787089116,287.3463439941406,294.1499938964844,287.5417785644531,286.2650451660156,288.3204040527344,287.6176147460937,287.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.013879032805562,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2703917324542999,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.369678446091712e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154663085937,0.0,0.0,9.866726031759754e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,7.287531479960307e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.866686741588636e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,0.0004680348210968,287.34381103515625,294.1499938964844,287.5351867675781,286.25177001953125,288.3066101074219,287.6017150878906,287.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733120423757555e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.265045553445816,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.369678446091712e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154663085937,0.0,0.0,9.866726031759754e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,7.287531479960307e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.866686741588636e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,0.0004680348210968,287.34381103515625,294.1499938964844,287.5351867675781,286.25177001953125,288.3066101074219,287.6017150878906,287.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733120423757555e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.265045553445816,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.370077168568967e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41412353515625,0.0,0.0,9.867146582109854e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,7.287842163350433e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.867107291938736e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,0.0004680547281168,287.342529296875,294.1499938964844,287.5325012207031,286.2455139160156,288.2997741699219,287.5945129394531,287.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2627711594104767,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.37035511014983e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4128112792969,0.0,0.0,9.867439075605944e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,7.288058259291574e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135437011719,0.0,0.0,9.867399785434829e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,0.0004680686106439,287.3412780761719,294.1499938964844,287.5301513671875,286.23944091796875,288.29296875,287.5878295898437,287.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,-0.0076294718310236,60.0,0.260767787694931,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.370571933686732e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41015625,0.0,0.0,9.867666813079268e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,7.288226333912462e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.867628250503913e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0004680794372688,287.3387756347656,294.1499938964844,287.52655029296875,286.2279052734375,288.27947998046875,287.5758972167969,287.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984569624066,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2575094699859619,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.370571933686732e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41015625,0.0,0.0,9.867666813079268e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,7.288226333912462e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.867628250503913e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,0.0004680794372688,287.3387756347656,294.1499938964844,287.52655029296875,286.2279052734375,288.27947998046875,287.5758972167969,287.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984569624066,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2575094699859619,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,9.37036020332016e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075622558594,0.0,0.0,9.867444168776274e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,7.288061897270381e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.86740560620092e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,0.0004680688725784,287.3363342285156,294.1499938964844,287.52423095703125,286.2171325683594,288.26617431640625,287.5658264160156,287.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2551926076412201,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,9.37036020332016e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075622558594,0.0,0.0,9.867444168776274e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,7.288061897270381e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.86740560620092e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,0.0004680688725784,287.3363342285156,294.1499938964844,287.52423095703125,286.2171325683594,288.26617431640625,287.5658264160156,287.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2551926076412201,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.369709732709453e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40496826171875,0.0,0.0,9.866758773569018e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,7.287555490620434e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.866721666185184e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,0.0004680363635998,287.3338928222656,294.1499938964844,287.5231018066406,286.20703125,288.2530822753906,287.557373046875,287.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2536927759647369,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.369709732709453e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40496826171875,0.0,0.0,9.866758773569018e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,7.287555490620434e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.866721666185184e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,0.0004680363635998,287.3338928222656,294.1499938964844,287.5231018066406,286.20703125,288.2530822753906,287.557373046875,287.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2536927759647369,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.368635073769838e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.40240478515625,0.0,0.0,9.865627362160012e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,7.286720210686326e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.86559025477618e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.0004679826961364,287.3315124511719,294.1499938964844,287.5230407714844,286.1975402832031,288.240234375,287.550537109375,287.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032886822819e-09,0.0009982492774724,-0.0138807576149702,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2529874742031097,-0.0,-6.794264351128734e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.368635073769838e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.40240478515625,0.0,0.0,9.865627362160012e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,7.286720210686326e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.86559025477618e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.0004679826961364,287.3315124511719,294.1499938964844,287.5230407714844,286.1975402832031,288.240234375,287.550537109375,287.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032886822819e-09,0.0009982492774724,-0.0138807576149702,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2529874742031097,-0.0,-6.794264351128734e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.367940947413445e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.401123046875,0.0,0.0,9.864896856015548e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,7.286180334631354e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.864859748631716e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,0.0004679480334743,287.330322265625,294.1499938964844,287.5233764648437,286.1929931640625,288.23388671875,287.5477294921875,287.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359824554447e-09,0.0009981751209124,-0.0138580361381173,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2529149055480957,-0.0,-6.793254669901216e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,9.36713768169284e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998718261719,0.0,0.0,9.86405066214502e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,7.285555329872295e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.864013554761186e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,0.0004679078992921,287.3291320800781,294.1499938964844,287.52392578125,286.1885681152344,288.22760009765625,287.5452880859375,287.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641319411608947e-09,0.0009980893228203,-0.013831733725965,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2529997825622558,-0.0,-6.792085827100891e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.365200094180182e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973388671875,0.0,0.0,9.862010483630002e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,7.284048479050398e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.86197410384193e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,0.0004678111290559,287.3268127441406,294.1499938964844,287.5256652832031,286.1800537109375,288.2152404785156,287.5413818359375,287.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2536182999610901,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.365200094180182e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973388671875,0.0,0.0,9.862010483630002e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,7.284048479050398e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.86197410384193e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,0.0004678111290559,287.3268127441406,294.1499938964844,287.5256652832031,286.1800537109375,288.2152404785156,287.5413818359375,287.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2536182999610901,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.363274875795467e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.395263671875,0.0,0.0,9.859982674242929e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,7.282551086973399e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.85994702205062e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,0.0004677149408962,287.3248596191406,294.1499938964844,287.5276794433594,286.1732177734375,288.2050476074219,287.5390319824219,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.013705400750041,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2545393407344818,-0.0,-6.786473960573859e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
