time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439200,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.36287033255212e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948669433594,0.0,0.0,9.859556303126736e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,7.282236038008705e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.859520650934428e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,0.0004676947428379,287.3244934082031,294.1499938964844,287.5281066894531,286.17193603515625,288.203125,287.5386962890625,287.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2547562420368194,-0.0,-6.785886341731384e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.36012074816972e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39239501953125,0.0,0.0,9.856661199592054e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,7.280097634065896e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.856626274995506e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,0.0004675574018619,287.3222351074219,294.1499938964844,287.5311889648437,286.16412353515625,288.1912841796875,287.5370483398437,287.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022949591279,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2563363313674927,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.36012074816972e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39239501953125,0.0,0.0,9.856661199592054e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,7.280097634065896e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.856626274995506e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,0.0004675574018619,287.3222351074219,294.1499938964844,287.5311889648437,286.16412353515625,288.1912841796875,287.5370483398437,287.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022949591279,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2563363313674927,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,9.356968075735494e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38995361328125,0.0,0.0,9.853341180132702e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,7.277644908754155e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.853306255536154e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,0.0004673998919315,287.3199768066406,294.1499938964844,287.53472900390625,286.1565246582031,288.1797180175781,287.5364074707031,287.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404044504317e-09,0.0009970040991902,-0.0134992478415369,0.0,0.0,0.0,-0.007546542212367,60.0,0.2582989931106567,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,9.356968075735494e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38995361328125,0.0,0.0,9.853341180132702e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,7.277644908754155e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.853306255536154e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,0.0004673998919315,287.3199768066406,294.1499938964844,287.53472900390625,286.1565246582031,288.1797180175781,287.5364074707031,287.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404044504317e-09,0.0009970040991902,-0.0134992478415369,0.0,0.0,0.0,-0.007546542212367,60.0,0.2582989931106567,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,9.355248039355502e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.38873291015625,0.0,0.0,9.851530194282532e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,7.276307587744668e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.851495997281744e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,0.0004673140065278,287.3188781738281,294.1499938964844,287.5366516113281,286.1528015136719,288.1740417480469,287.53643798828125,287.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430546313524,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2593998312950134,-0.0,-6.774827454592014e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.353423229185864e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3875427246094,0.0,0.0,9.849608613876626e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,7.274888776009902e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.84957441687584e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,0.0004672228533308,287.3177795410156,294.1499938964844,287.5386657714844,286.14910888671875,288.1684265136719,287.5366516113281,287.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194075485324e-09,0.0009966260986402,-0.0133834276348352,0.0,0.0,0.0,-0.0075246253982186,60.0,0.2605626583099365,-0.0,-6.772182103986779e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.3494716566056e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851318359375,0.0,0.0,9.845447493717074e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,7.27181468391791e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.845413296716288e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,0.0004670254711527,287.31561279296875,294.1499938964844,287.5428466796875,286.1417541503906,288.1574401855469,287.53765869140625,287.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420908610886954e-09,0.0009962045587599,-0.0132543109357357,0.0,0.0,0.0,-0.0075001926161348,60.0,0.2630338072776794,-0.0,-6.766455129536554e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.3494716566056e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851318359375,0.0,0.0,9.845447493717074e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,7.27181468391791e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.845413296716288e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,0.0004670254711527,287.31561279296875,294.1499938964844,287.5428466796875,286.1417541503906,288.1574401855469,287.53765869140625,287.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420908610886954e-09,0.0009962045587599,-0.0132543109357357,0.0,0.0,0.0,-0.0075001926161348,60.0,0.2630338072776794,-0.0,-6.766455129536554e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.3451926659327e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3827819824219,0.0,0.0,9.84094149316661e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,7.268486660905182e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,9.840908023761584e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0004668117326218,287.3134460449219,294.1499938964844,287.5471496582031,286.13446044921875,288.14666748046875,287.5391540527344,287.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.36754773960979e-09,0.0009957483271136,-0.0131145166233181,0.0,0.0,0.0,-0.0074737393297255,60.0,0.2656257748603821,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.3451926659327e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3827819824219,0.0,0.0,9.84094149316661e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,7.268486660905182e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,9.840908023761584e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0004668117326218,287.3134460449219,294.1499938964844,287.5471496582031,286.13446044921875,288.14666748046875,287.5391540527344,287.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.36754773960979e-09,0.0009957483271136,-0.0131145166233181,0.0,0.0,0.0,-0.0074737393297255,60.0,0.2656257748603821,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,9.340552787762137e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804016113281,0.0,0.0,9.836055687628686e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,7.264877785928547e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.83602221822366e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,0.0004665799497161,287.3113098144531,294.1499938964844,287.551513671875,286.1270751953125,288.1361389160156,287.5411376953125,287.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2682822048664093,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,9.340552787762137e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804016113281,0.0,0.0,9.836055687628686e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,7.264877785928547e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.83602221822366e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,0.0004665799497161,287.3113098144531,294.1499938964844,287.551513671875,286.1270751953125,288.1361389160156,287.5411376953125,287.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2682822048664093,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.335601498605683e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3780822753906,0.0,0.0,9.8308410088066e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,7.26102662156336e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.830808266997336e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,0.000466332596261,287.3092041015625,294.1499938964844,287.5557556152344,286.1195678710937,288.1258850097656,287.5435485839844,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2709165215492248,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.335601498605683e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3780822753906,0.0,0.0,9.8308410088066e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,7.26102662156336e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.830808266997336e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,0.000466332596261,287.3092041015625,294.1499938964844,287.5557556152344,286.1195678710937,288.1258850097656,287.5435485839844,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2709165215492248,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,9.33301926124841e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3769226074219,0.0,0.0,9.82812198344618e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,7.259018457261845e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.828089241636916e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,0.0004662036080844,287.30816650390625,294.1499938964844,287.5578308105469,286.1157531738281,288.120849609375,287.5448913574219,287.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2721973359584808,-0.0,-6.74264200029029e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,9.330372995464133e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37579345703125,0.0,0.0,9.825335291679949e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,7.256960088852793e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.825303277466446e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,0.0004660714475903,287.3071594238281,294.1499938964844,287.559814453125,286.1118469238281,288.1158752441406,287.5462951660156,287.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.012630408629775,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2734412848949432,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3735046386719,0.0,0.0,9.819588012760504e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,7.252715295180678e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.819555998547004e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,0.0004657988029066,287.3051147460937,294.1499938964844,287.56353759765625,286.1038818359375,288.10614013671875,287.5491638183594,287.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2757858037948608,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3735046386719,0.0,0.0,9.819588012760504e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,7.252715295180678e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.819555998547004e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,0.0004657988029066,287.3051147460937,294.1499938964844,287.56353759765625,286.1038818359375,288.10614013671875,287.5491638183594,287.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2757858037948608,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.319726814283058e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714294433594,0.0,0.0,9.814124496188016e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,7.248680049087852e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.814092481974512e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,0.0004655396332964,287.3032531738281,294.1499938964844,287.56658935546875,286.0962219238281,288.097412109375,287.5519104003906,287.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2777084410190582,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,9.319269884144887e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3712463378906,0.0,0.0,9.813642827793956e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,7.248324254760519e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.813611541176216e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,0.0004655168158933,287.3031005859375,294.1499938964844,287.5668334960937,286.0955505371094,288.0966491699219,287.5521240234375,287.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2778637111186981,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,9.313488408224656e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3690185546875,0.0,0.0,9.807555034058169e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,7.243827712954953e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.807523747440428e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,0.0004652280185837,287.3011169433594,294.1499938964844,287.569580078125,286.0868225097656,288.0873718261719,287.5550537109375,287.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2795994877815246,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,9.313488408224656e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3690185546875,0.0,0.0,9.807555034058169e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,7.243827712954953e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.807523747440428e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,0.0004652280185837,287.3011169433594,294.1499938964844,287.569580078125,286.0868225097656,288.0873718261719,287.5550537109375,287.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2795994877815246,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.307622531196102e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3668212890625,0.0,0.0,9.801377746043728e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,7.239264959935099e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.801347187021749e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,0.0004649350012186,287.2991638183594,294.1499938964844,287.5716247558594,286.0776062011719,288.0783386230469,287.55780029296875,287.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2809101641178131,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.307622531196102e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3668212890625,0.0,0.0,9.801377746043728e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,7.239264959935099e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.801347187021749e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,0.0004649350012186,287.2991638183594,294.1499938964844,287.5716247558594,286.0776062011719,288.0783386230469,287.55780029296875,287.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2809101641178131,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.304675040766595e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.36572265625,0.0,0.0,9.798273822525516e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,7.23697230569087e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.798243263503537e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,0.0004647877649404,287.2981872558594,294.1499938964844,287.5723571777344,286.0727844238281,288.0738830566406,287.5591125488281,287.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2813785672187805,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.301725367549808e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646240234375,0.0,0.0,9.79516771622002e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,7.234678196255118e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.795137884793804e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,0.0004646404413506,287.2972412109375,294.1499938964844,287.5729064941406,286.0678100585937,288.0694885253906,287.560302734375,287.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2817166447639465,-0.0,-6.697472798578019e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.295846393797548e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3624572753906,0.0,0.0,9.788977331481874e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,7.230105984490365e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.788946772459894e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,0.0004643467545974,287.2953491210937,294.1499938964844,287.5732727050781,286.0574035644531,288.060791015625,287.5624389648437,287.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2819568514823913,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.295846393797548e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3624572753906,0.0,0.0,9.788977331481874e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,7.230105984490365e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.788946772459894e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,0.0004643467545974,287.2953491210937,294.1499938964844,287.5732727050781,286.0574035644531,288.060791015625,287.5624389648437,287.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2819568514823913,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.29002635530196e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3603210449219,0.0,0.0,9.782848064787686e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,7.22557888366282e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.782818233361468e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.000464056036435,287.29345703125,294.1499938964844,287.5726318359375,286.0462951660156,288.0522766113281,287.56414794921875,287.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2815690338611603,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.29002635530196e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3603210449219,0.0,0.0,9.782848064787686e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,7.22557888366282e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.782818233361468e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.000464056036435,287.29345703125,294.1499938964844,287.5726318359375,286.0462951660156,288.0522766113281,287.56414794921875,287.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2815690338611603,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.284309635404496e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35821533203125,0.0,0.0,9.776828665053472e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,7.221133273560554e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.776799561223017e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,0.0004637704987544,287.2916259765625,294.1499938964844,287.5708312988281,286.034423828125,288.0438537597656,287.5653076171875,287.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2804449200630188,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.284309635404496e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35821533203125,0.0,0.0,9.776828665053472e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,7.221133273560554e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.776799561223017e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,0.0004637704987544,287.2916259765625,294.1499938964844,287.5708312988281,286.034423828125,288.0438537597656,287.5653076171875,287.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2804449200630188,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.278726793127134e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3561096191406,0.0,0.0,9.77094896370545e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,7.216790254460648e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.770919859874994e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0004634915967471,287.289794921875,294.1499938964844,287.5678100585937,286.021728515625,288.0355834960937,287.5658569335937,287.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2785338461399078,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.278726793127134e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3561096191406,0.0,0.0,9.77094896370545e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,7.216790254460648e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.770919859874994e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0004634915967471,287.289794921875,294.1499938964844,287.5678100585937,286.021728515625,288.0355834960937,287.5658569335937,287.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2785338461399078,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.275993943447249e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3550720214844,0.0,0.0,9.76807132246904e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,7.214664947241545e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.768042218638584e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.0004633550997823,287.2889099121094,294.1499938964844,287.5657653808594,286.0150146484375,288.0314636230469,287.5658569335937,287.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542572706937,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2772434949874878,-0.0,-6.660447127160296e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.273305477108806e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540344238281,0.0,0.0,9.765240247361362e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,7.212573837023228e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.765211871126668e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,0.0004632208147086,287.2880249023437,294.1499938964844,287.5633850097656,286.0080871582031,288.02734375,287.565673828125,287.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.275725245475769,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.268072608392686e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519897460937,0.0,0.0,9.75972943706438e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,7.208503666333854e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.759701788425446e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,0.0004629594041034,287.2862548828125,294.1499938964844,287.5574951171875,285.9934997558594,288.0191955566406,287.5646667480469,287.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2719644606113434,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.268072608392686e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519897460937,0.0,0.0,9.75972943706438e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,7.208503666333854e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.759701788425446e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,0.0004629594041034,287.2862548828125,294.1499938964844,287.5574951171875,285.9934997558594,288.0191955566406,287.5646667480469,287.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2719644606113434,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.263038373319432e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.754428901942448e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,7.204588473541662e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.754401253303512e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,0.0004627079470083,287.2845153808594,294.1499938964844,287.54998779296875,285.97784423828125,288.01104736328125,287.5628356933594,287.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314152777111e-09,0.0009869899367913,-0.0104310996830463,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2672208249568939,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.263038373319432e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.754428901942448e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,7.204588473541662e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,9.754401253303512e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,0.0004627079470083,287.2845153808594,294.1499938964844,287.54998779296875,285.97784423828125,288.01104736328125,287.5628356933594,287.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314152777111e-09,0.0009869899367913,-0.0104310996830463,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2672208249568939,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0474555785016312e-20,5.2372782964049385e-21,5.237277892508156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
