time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097889304161072,0.050000000745058,0.0461862944066524,296.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.3412170410156,0.5097889304161072,0.050000000745058,0.048636395484209,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097889304161072,0.050000000745058,0.0359226763248443,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097889304161072,0.050000000745058,0.048636395484209,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097889304161072,0.050000000745058,0.2307101190090179,292.3353881835937,291.1499938964844,285.3500061035156,284.9733581542969,291.7986145019531,296.7903137207031,292.3070068359375,1.0,0.1693438440561294,1.0,1.0,0.8992364406585693,1.0,-0.4921247363090515,0.2150001525878906,0.2771245837211609,0.0740409642457962,0.0,0.0,0.0,33.62134552001953,60.0,-184.857650756836,-0.0,34.9185905456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956316649913788,0.050000000745058,0.0463902577757835,296.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2323303222656,0.4956316649913788,0.050000000745058,0.0488511733710765,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956316649913788,0.050000000745058,0.0360813103616237,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956316649913788,0.050000000745058,0.0488511733710765,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956316649913788,0.050000000745058,0.2317289412021637,292.22723388671875,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,296.7772216796875,292.20172119140625,1.0,0.1795123517513275,1.0,1.0,0.8648208975791931,1.0,-0.4942981302738189,0.2171569615602493,0.2771411836147308,0.0755183696746826,0.0,0.0,0.0,39.07423782348633,60.0,-160.2745361328125,-0.0,39.71744155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956316649913788,0.050000000745058,0.0463902577757835,296.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2323303222656,0.4956316649913788,0.050000000745058,0.0488511733710765,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956316649913788,0.050000000745058,0.0360813103616237,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956316649913788,0.050000000745058,0.0488511733710765,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323303222656,0.4956316649913788,0.050000000745058,0.2317289412021637,292.22723388671875,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,296.7772216796875,292.20172119140625,1.0,0.1795123517513275,1.0,1.0,0.8648208975791931,1.0,-0.4942981302738189,0.2171569615602493,0.2771411836147308,0.0755183696746826,0.0,0.0,0.0,39.07423782348633,60.0,-160.2745361328125,-0.0,39.71744155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859298169612884,0.050000000745058,0.0465591289103031,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1327514648437,0.4859298169612884,0.050000000745058,0.0490290038287639,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859298169612884,0.050000000745058,0.0362126566469669,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859298169612884,0.050000000745058,0.0490290038287639,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859298169612884,0.050000000745058,0.2325724810361862,292.1280517578125,291.1499938964844,285.3500061035156,284.9724426269531,291.7107238769531,296.7663879394531,292.1042175292969,1.0,0.187480628490448,1.0,1.0,0.8188624382019043,1.0,-0.4960976243019104,0.2201437056064605,0.2759539186954498,0.0779242441058158,0.0,0.0,0.0,43.58902359008789,48.0,-142.45321655273438,-0.0,43.72200012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859298169612884,0.050000000745058,0.0465591289103031,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1327514648437,0.4859298169612884,0.050000000745058,0.0490290038287639,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859298169612884,0.050000000745058,0.0362126566469669,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859298169612884,0.050000000745058,0.0490290038287639,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859298169612884,0.050000000745058,0.2325724810361862,292.1280517578125,291.1499938964844,285.3500061035156,284.9724426269531,291.7107238769531,296.7663879394531,292.1042175292969,1.0,0.187480628490448,1.0,1.0,0.8188624382019043,1.0,-0.4960976243019104,0.2201437056064605,0.2759539186954498,0.0779242441058158,0.0,0.0,0.0,43.58902359008789,48.0,-142.45321655273438,-0.0,43.72200012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836345613002777,0.050000000745058,0.04660140350461,296.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0379638671875,0.4836345613002777,0.050000000745058,0.0490735247731208,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836345613002777,0.050000000745058,0.0362455360591411,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836345613002777,0.050000000745058,0.0490735247731208,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836345613002777,0.050000000745058,0.2327836602926254,292.0334167480469,291.1499938964844,285.3500061035156,284.9734802246094,291.634521484375,296.7572937011719,292.01025390625,1.0,0.1889328211545944,1.0,1.0,0.7729039788246155,1.0,-0.4965484142303467,0.2235761284828186,0.2729722857475281,0.0811033472418785,0.0,0.0,0.0,44.718711853027344,36.0,-133.4679718017578,-0.0,44.72888946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836345613002777,0.050000000745058,0.04660140350461,296.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0379638671875,0.4836345613002777,0.050000000745058,0.0490735247731208,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836345613002777,0.050000000745058,0.0362455360591411,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836345613002777,0.050000000745058,0.0490735247731208,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379638671875,0.4836345613002777,0.050000000745058,0.2327836602926254,292.0334167480469,291.1499938964844,285.3500061035156,284.9734802246094,291.634521484375,296.7572937011719,292.01025390625,1.0,0.1889328211545944,1.0,1.0,0.7729039788246155,1.0,-0.4965484142303467,0.2235761284828186,0.2729722857475281,0.0811033472418785,0.0,0.0,0.0,44.718711853027344,36.0,-133.4679718017578,-0.0,44.72888946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911499023437,0.4848456084728241,0.050000000745058,0.046579036861658,296.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9911499023437,0.4848456084728241,0.050000000745058,0.0490499697625637,296.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911499023437,0.4848456084728241,0.050000000745058,0.0362281389534473,296.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911499023437,0.4848456084728241,0.050000000745058,0.0490499697625637,296.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911499023437,0.4848456084728241,0.050000000745058,0.2326719313859939,291.9866027832031,291.1499938964844,285.3500061035156,284.97430419921875,291.58502197265625,296.7532958984375,291.9632568359375,1.0,0.1877429038286209,1.0,1.0,0.7499247789382935,1.0,-0.496310144662857,0.2256174385547638,0.2706927061080932,0.0831209421157836,0.0,0.0,0.0,44.12010955810547,36.0,-132.5533905029297,-0.0,44.1957893371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873453378677368,0.050000000745058,0.0465333573520183,296.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9438171386719,0.4873453378677368,0.050000000745058,0.0490018650889396,296.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873453378677368,0.050000000745058,0.0361926108598709,296.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873453378677368,0.050000000745058,0.0490018650889396,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873453378677368,0.050000000745058,0.2324437499046325,291.9392395019531,291.1499938964844,285.3500061035156,284.975341796875,291.5347900390625,296.7496032714844,291.9154663085937,1.0,0.1854670494794845,1.0,1.0,0.7317133545875549,1.0,-0.495823472738266,0.2274629026651382,0.2683605849742889,0.0849942117929458,0.0,0.0,0.0,42.89802169799805,25.0,-133.0681610107422,-0.0,43.10858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954819083213806,0.050000000745058,0.046392697840929,296.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.84722900390625,0.4954819083213806,0.050000000745058,0.0488537475466728,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954819083213806,0.050000000745058,0.0360832102596759,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954819083213806,0.050000000745058,0.0488537475466728,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954819083213806,0.050000000745058,0.2317411452531814,291.8424987792969,291.1499938964844,285.3500061035156,284.9779357910156,291.4169616699219,296.7431030273437,291.8178405761719,1.0,0.1785094738006591,1.0,1.0,0.6952905058860779,1.0,-0.4943248629570007,0.2319095432758331,0.2624153196811676,0.0895755812525749,0.0,0.0,0.0,39.135292053222656,25.0,-137.30096435546875,-0.0,39.77389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954819083213806,0.050000000745058,0.046392697840929,296.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.84722900390625,0.4954819083213806,0.050000000745058,0.0488537475466728,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954819083213806,0.050000000745058,0.0360832102596759,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954819083213806,0.050000000745058,0.0488537475466728,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4954819083213806,0.050000000745058,0.2317411452531814,291.8424987792969,291.1499938964844,285.3500061035156,284.9779357910156,291.4169616699219,296.7431030273437,291.8178405761719,1.0,0.1785094738006591,1.0,1.0,0.6952905058860779,1.0,-0.4943248629570007,0.2319095432758331,0.2624153196811676,0.0895755812525749,0.0,0.0,0.0,39.135292053222656,25.0,-137.30096435546875,-0.0,39.77389526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028045177459717,0.050000000745058,0.0462803617119789,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.74444580078125,0.5028045177459717,0.050000000745058,0.0487354472279548,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028045177459717,0.050000000745058,0.0359958373010158,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028045177459717,0.050000000745058,0.0487354472279548,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028045177459717,0.050000000745058,0.2311799824237823,291.7392272949219,291.1499938964844,285.3500061035156,284.9811096191406,291.2587890625,296.7374572753906,291.7117004394531,1.0,0.1731278300285339,1.0,1.0,0.6588676571846008,1.0,-0.4931274950504303,0.2383023351430893,0.2548251748085022,0.0959276631474495,0.0,0.0,0.0,36.12913513183594,25.0,-151.33978271484375,-0.0,37.12424087524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028045177459717,0.050000000745058,0.0462803617119789,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.74444580078125,0.5028045177459717,0.050000000745058,0.0487354472279548,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028045177459717,0.050000000745058,0.0359958373010158,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028045177459717,0.050000000745058,0.0487354472279548,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028045177459717,0.050000000745058,0.2311799824237823,291.7392272949219,291.1499938964844,285.3500061035156,284.9811096191406,291.2587890625,296.7374572753906,291.7117004394531,1.0,0.1731278300285339,1.0,1.0,0.6588676571846008,1.0,-0.4931274950504303,0.2383023351430893,0.2548251748085022,0.0959276631474495,0.0,0.0,0.0,36.12913513183594,25.0,-151.33978271484375,-0.0,37.12424087524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090553164482117,0.050000000745058,0.0461956188082695,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6291198730469,0.5090553164482117,0.050000000745058,0.0486462078988552,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090553164482117,0.050000000745058,0.0359299257397651,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090553164482117,0.050000000745058,0.0486462078988552,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090553164482117,0.050000000745058,0.2307566702365875,291.6233215332031,291.1499938964844,285.3500061035156,284.9848022460937,291.101806640625,296.7323303222656,291.5932006835937,1.0,0.1688292771577835,1.0,1.0,0.6325730085372925,1.0,-0.4922245740890503,0.2444607466459274,0.2477638125419616,0.1018662080168724,0.0,0.0,0.0,33.85976791381836,25.0,-166.31312561035156,-0.0,35.13255310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090553164482117,0.050000000745058,0.0461956188082695,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6291198730469,0.5090553164482117,0.050000000745058,0.0486462078988552,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090553164482117,0.050000000745058,0.0359299257397651,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090553164482117,0.050000000745058,0.0486462078988552,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090553164482117,0.050000000745058,0.2307566702365875,291.6233215332031,291.1499938964844,285.3500061035156,284.9848022460937,291.101806640625,296.7323303222656,291.5932006835937,1.0,0.1688292771577835,1.0,1.0,0.6325730085372925,1.0,-0.4922245740890503,0.2444607466459274,0.2477638125419616,0.1018662080168724,0.0,0.0,0.0,33.85976791381836,25.0,-166.31312561035156,-0.0,35.13255310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5657653808594,0.5119762420654297,0.050000000745058,0.0461592450737953,296.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5657653808594,0.5119762420654297,0.050000000745058,0.0486079081892967,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5657653808594,0.5119762420654297,0.050000000745058,0.0359016358852386,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5657653808594,0.5119762420654297,0.050000000745058,0.0486079081892967,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5657653808594,0.5119762420654297,0.050000000745058,0.2305749952793121,291.55975341796875,291.1499938964844,285.3500061035156,284.9868469238281,291.0107727050781,296.72979736328125,291.5283508300781,1.0,0.166946530342102,1.0,1.0,0.6188997626304626,1.0,-0.4918369650840759,0.2482386529445648,0.2435983121395111,0.1054608523845672,0.0,0.0,0.0,32.88507843017578,25.0,-174.22457885742188,-0.0,34.279510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.504638671875,0.5144848823547363,0.050000000745058,0.0461295023560524,296.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.504638671875,0.5144848823547363,0.050000000745058,0.0485765896737575,296.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.504638671875,0.5144848823547363,0.050000000745058,0.0358785018324852,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.504638671875,0.5144848823547363,0.050000000745058,0.0485765896737575,296.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.504638671875,0.5144848823547363,0.050000000745058,0.2304264158010482,291.49835205078125,291.1499938964844,285.3500061035156,284.98883056640625,290.9179382324219,296.7275085449219,291.4652404785156,1.0,0.1653889715671539,1.0,1.0,0.6062783002853394,1.0,-0.4915200173854828,0.2521301805973053,0.2393898218870163,0.109143316745758,0.0,0.0,0.0,32.08759307861328,25.0,-183.2203063964844,-0.0,33.582672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169088840484619,0.050000000745058,0.0461019873619079,296.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4373474121094,0.5169088840484619,0.050000000745058,0.0485476143658161,296.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169088840484619,0.050000000745058,0.0358571037650108,296.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169088840484619,0.050000000745058,0.0485476143658161,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169088840484619,0.050000000745058,0.2302889823913574,291.4306640625,291.1499938964844,285.3500061035156,284.9909362792969,290.8122863769531,296.72515869140625,291.3954162597656,1.0,0.1639330834150314,1.0,1.0,0.5931310057640076,1.0,-0.4912268221378326,0.2565789818763733,0.2346478402614593,0.1133357584476471,0.0,0.0,0.0,31.349369049072266,25.0,-194.37173461914065,-0.0,32.93854904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.5191497206687927,0.050000000745058,0.0460775531828403,296.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.36590576171875,0.5191497206687927,0.050000000745058,0.0485218837857246,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.5191497206687927,0.050000000745058,0.035838097333908,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.5191497206687927,0.050000000745058,0.0485218837857246,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.5191497206687927,0.050000000745058,0.2301669120788574,291.3588256835937,291.1499938964844,285.3500061035156,284.9931030273437,290.7354736328125,296.7228088378906,291.3219909667969,1.0,0.1626261621713638,1.0,1.0,0.5860452055931091,1.0,-0.4909664094448089,0.2592695653438568,0.2316968590021133,0.1157435178756713,0.0,0.0,0.0,30.692995071411133,25.0,-201.4797821044922,-0.0,32.36630630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231184363365173,0.050000000745058,0.0460364520549774,296.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2216491699219,0.5231184363365173,0.050000000745058,0.0484785996377468,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231184363365173,0.050000000745058,0.0358061306178569,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231184363365173,0.050000000745058,0.0484785996377468,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231184363365173,0.050000000745058,0.2299616038799286,291.2147216796875,291.1499938964844,285.3500061035156,284.9975280761719,290.6015319824219,296.7180480957031,291.1793212890625,1.0,0.1603986918926239,1.0,1.0,0.5718736052513123,1.0,-0.490528404712677,0.2647619247436523,0.2257664948701858,0.1205790862441062,0.0,0.0,0.0,29.58732795715332,25.0,-200.7040863037109,-0.0,31.40390586853028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231184363365173,0.050000000745058,0.0460364520549774,296.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2216491699219,0.5231184363365173,0.050000000745058,0.0484785996377468,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231184363365173,0.050000000745058,0.0358061306178569,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231184363365173,0.050000000745058,0.0484785996377468,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231184363365173,0.050000000745058,0.2299616038799286,291.2147216796875,291.1499938964844,285.3500061035156,284.9975280761719,290.6015319824219,296.7180480957031,291.1793212890625,1.0,0.1603986918926239,1.0,1.0,0.5718736052513123,1.0,-0.490528404712677,0.2647619247436523,0.2257664948701858,0.1205790862441062,0.0,0.0,0.0,29.58732795715332,25.0,-200.7040863037109,-0.0,31.40390586853028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264663696289062,0.050000000745058,0.0460037551820278,296.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.080322265625,0.5264663696289062,0.050000000745058,0.0484441667795181,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264663696289062,0.050000000745058,0.0357806980609893,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264663696289062,0.050000000745058,0.0484441667795181,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264663696289062,0.050000000745058,0.2297982722520828,291.0733947753906,291.1499938964844,285.3500061035156,285.001953125,290.4570617675781,296.7132568359375,291.03765869140625,1.0,0.1585986465215683,1.0,1.0,0.5577020049095154,1.0,-0.49017995595932,0.2707636952400207,0.2194162458181381,0.1258285790681839,0.0,0.0,0.0,28.705718994140625,25.0,-200.62286376953125,-0.0,30.638063430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264663696289062,0.050000000745058,0.0460037551820278,296.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.080322265625,0.5264663696289062,0.050000000745058,0.0484441667795181,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264663696289062,0.050000000745058,0.0357806980609893,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264663696289062,0.050000000745058,0.0484441667795181,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264663696289062,0.050000000745058,0.2297982722520828,291.0733947753906,291.1499938964844,285.3500061035156,285.001953125,290.4570617675781,296.7132568359375,291.03765869140625,1.0,0.1585986465215683,1.0,1.0,0.5577020049095154,1.0,-0.49017995595932,0.2707636952400207,0.2194162458181381,0.1258285790681839,0.0,0.0,0.0,28.705718994140625,25.0,-200.62286376953125,-0.0,30.638063430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292621850967407,0.050000000745058,0.0459777042269706,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9419860839844,0.5292621850967407,0.050000000745058,0.0484167374670505,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292621850967407,0.050000000745058,0.035760436207056,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292621850967407,0.050000000745058,0.0484167374670505,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292621850967407,0.050000000745058,0.2296681553125381,290.93560791015625,291.1499938964844,285.3500061035156,285.0062561035156,290.4271545410156,296.70849609375,290.90478515625,1.0,0.157141238451004,1.0,1.0,0.5574885606765747,1.0,-0.4899023175239563,0.2711178064346313,0.2187845259904861,0.1253992170095443,0.0,0.0,0.0,28.000751495361328,25.0,-177.27175903320312,-0.0,30.025819778442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292621850967407,0.050000000745058,0.0459777042269706,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9419860839844,0.5292621850967407,0.050000000745058,0.0484167374670505,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292621850967407,0.050000000745058,0.035760436207056,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292621850967407,0.050000000745058,0.0484167374670505,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292621850967407,0.050000000745058,0.2296681553125381,290.93560791015625,291.1499938964844,285.3500061035156,285.0062561035156,290.4271545410156,296.70849609375,290.90478515625,1.0,0.157141238451004,1.0,1.0,0.5574885606765747,1.0,-0.4899023175239563,0.2711178064346313,0.2187845259904861,0.1253992170095443,0.0,0.0,0.0,28.000751495361328,25.0,-177.27175903320312,-0.0,30.025819778442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315890908241272,0.050000000745058,0.045956827700138,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8300170898437,0.5315890908241272,0.050000000745058,0.048394750803709,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315890908241272,0.050000000745058,0.035744197666645,296.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315890908241272,0.050000000745058,0.048394750803709,296.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315890908241272,0.050000000745058,0.2295638620853424,290.8249816894531,291.1499938964844,285.3500061035156,285.0103759765625,290.4177551269531,296.7038269042969,290.8003845214844,1.0,0.1559588313102722,1.0,1.0,0.5572750568389893,1.0,-0.4896798133850097,0.2713060975074768,0.2183737456798553,0.1247863695025444,0.0,0.0,0.0,27.434059143066406,25.0,-143.13735961914062,-0.0,29.53419685363769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315890908241272,0.050000000745058,0.045956827700138,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8300170898437,0.5315890908241272,0.050000000745058,0.048394750803709,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315890908241272,0.050000000745058,0.035744197666645,296.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315890908241272,0.050000000745058,0.048394750803709,296.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315890908241272,0.050000000745058,0.2295638620853424,290.8249816894531,291.1499938964844,285.3500061035156,285.0103759765625,290.4177551269531,296.7038269042969,290.8003845214844,1.0,0.1559588313102722,1.0,1.0,0.5572750568389893,1.0,-0.4896798133850097,0.2713060975074768,0.2183737456798553,0.1247863695025444,0.0,0.0,0.0,27.434059143066406,25.0,-143.13735961914062,-0.0,29.53419685363769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5325984954833984,0.050000000745058,0.0459479875862598,296.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7823791503906,0.5325984954833984,0.050000000745058,0.0483854413032531,296.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5325984954833984,0.050000000745058,0.035737320780754,296.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5325984954833984,0.050000000745058,0.0483854413032531,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5325984954833984,0.050000000745058,0.229519709944725,290.77783203125,291.1499938964844,285.3500061035156,285.0122985839844,290.4132080078125,296.7016296386719,290.7554931640625,1.0,0.1554539501667022,1.0,1.0,0.5571683049201965,1.0,-0.4895855784416199,0.2714070975780487,0.2181785106658935,0.1244916245341301,0.0,0.0,0.0,27.193511962890625,25.0,-128.1741943359375,-0.0,29.32567024230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393493652344,0.5335139036178589,0.050000000745058,0.0459400750696659,296.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7393493652344,0.5335139036178589,0.050000000745058,0.0483771115541458,296.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393493652344,0.5335139036178589,0.050000000745058,0.0357311703264713,296.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393493652344,0.5335139036178589,0.050000000745058,0.0483771115541458,296.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393493652344,0.5335139036178589,0.050000000745058,0.2294801920652389,290.7352600097656,291.1499938964844,285.3500061035156,285.0141296386719,290.4508361816406,296.69952392578125,290.7159423828125,1.0,0.1549984067678451,1.0,1.0,0.5629356503486633,1.0,-0.4895012974739074,0.2691335082054138,0.2203677743673324,0.1218416988849639,0.0,0.0,0.0,26.977651596069336,25.0,-108.32795715332033,-0.0,29.138256072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351006388664246,0.050000000745058,0.0459266006946563,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6796569824219,0.5351006388664246,0.050000000745058,0.0483629219233989,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351006388664246,0.050000000745058,0.0357206873595714,296.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351006388664246,0.050000000745058,0.0483629219233989,296.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351006388664246,0.050000000745058,0.2294128835201263,290.6775207519531,291.1499938964844,285.3500061035156,285.0174255371094,290.5552978515625,296.6956787109375,290.6686096191406,1.0,0.154216930270195,1.0,1.0,0.5744702219963074,1.0,-0.4893576502799988,0.2644945085048675,0.2248631417751312,0.1164909601211547,0.0,0.0,0.0,26.609107971191406,25.0,-56.01829528808594,-0.0,28.818336486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351006388664246,0.050000000745058,0.0459266006946563,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6796569824219,0.5351006388664246,0.050000000745058,0.0483629219233989,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351006388664246,0.050000000745058,0.0357206873595714,296.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351006388664246,0.050000000745058,0.0483629219233989,296.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351006388664246,0.050000000745058,0.2294128835201263,290.6775207519531,291.1499938964844,285.3500061035156,285.0174255371094,290.5552978515625,296.6956787109375,290.6686096191406,1.0,0.154216930270195,1.0,1.0,0.5744702219963074,1.0,-0.4893576502799988,0.2644945085048675,0.2248631417751312,0.1164909601211547,0.0,0.0,0.0,26.609107971191406,25.0,-56.01829528808594,-0.0,28.818336486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364084839820862,0.050000000745058,0.0459157116711139,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6555480957031,0.5364084839820862,0.050000000745058,0.0483514554798603,296.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364084839820862,0.050000000745058,0.035712219774723,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364084839820862,0.050000000745058,0.0483514554798603,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364084839820862,0.050000000745058,0.2293584793806076,290.6549072265625,291.1499938964844,285.3500061035156,285.0201721191406,290.653564453125,296.6925354003906,290.6529235839844,1.0,0.1535804122686386,1.0,1.0,0.5860047936439514,1.0,-0.4892415702342987,0.2601630091667175,0.2290785908699035,0.1115199476480484,0.0,0.0,0.0,26.310546875,25.0,-12.850812911987305,-0.0,28.55923652648925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364084839820862,0.050000000745058,0.0459157116711139,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6555480957031,0.5364084839820862,0.050000000745058,0.0483514554798603,296.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364084839820862,0.050000000745058,0.035712219774723,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364084839820862,0.050000000745058,0.0483514554798603,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6555480957031,0.5364084839820862,0.050000000745058,0.2293584793806076,290.6549072265625,291.1499938964844,285.3500061035156,285.0201721191406,290.653564453125,296.6925354003906,290.6529235839844,1.0,0.1535804122686386,1.0,1.0,0.5860047936439514,1.0,-0.4892415702342987,0.2601630091667175,0.2290785908699035,0.1115199476480484,0.0,0.0,0.0,26.310546875,25.0,-12.850812911987305,-0.0,28.55923652648925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374830961227417,0.050000000745058,0.0459069050848484,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6576538085937,0.5374830961227417,0.050000000745058,0.0483421832323074,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374830961227417,0.050000000745058,0.0357053689658641,296.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374830961227417,0.050000000745058,0.0483421832323074,296.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374830961227417,0.050000000745058,0.2293144911527633,290.6582946777344,291.1499938964844,285.3500061035156,285.022216796875,290.77996826171875,296.6901550292969,290.6632080078125,1.0,0.1530612409114837,1.0,1.0,0.6025745868682861,1.0,-0.4891477227210998,0.2544617354869842,0.2346859872341156,0.1052725613117218,0.0,0.0,0.0,26.068437576293945,25.0,27.04746627807617,-0.0,28.34889411926269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374830961227417,0.050000000745058,0.0459069050848484,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6576538085937,0.5374830961227417,0.050000000745058,0.0483421832323074,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374830961227417,0.050000000745058,0.0357053689658641,296.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374830961227417,0.050000000745058,0.0483421832323074,296.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374830961227417,0.050000000745058,0.2293144911527633,290.6582946777344,291.1499938964844,285.3500061035156,285.022216796875,290.77996826171875,296.6901550292969,290.6632080078125,1.0,0.1530612409114837,1.0,1.0,0.6025745868682861,1.0,-0.4891477227210998,0.2544617354869842,0.2346859872341156,0.1052725613117218,0.0,0.0,0.0,26.068437576293945,25.0,27.04746627807617,-0.0,28.34889411926269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380334258079529,0.050000000745058,0.0459024459123611,296.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6723327636719,0.5380334258079529,0.050000000745058,0.048337485641241,296.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380334258079529,0.050000000745058,0.0357019007205963,296.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380334258079529,0.050000000745058,0.048337485641241,296.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380334258079529,0.050000000745058,0.2292922139167785,290.6737670898437,291.1499938964844,285.3500061035156,285.0230712890625,290.8533935546875,296.68914794921875,290.682373046875,1.0,0.1527971178293228,1.0,1.0,0.612516462802887,1.0,-0.4891001582145691,0.2512877583503723,0.2378123998641967,0.1018141284584999,0.0,0.0,0.0,25.94565963745117,25.0,48.02109909057617,-0.0,28.242218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
