time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5335998535156,0.6958466172218323,0.1451992690563202,0.1324536502361297,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5321655273437,0.7096217274665833,0.1541715562343597,0.1474479585886001,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53448486328125,0.6876612305641174,0.1405745148658752,0.0996529087424278,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332336425781,0.6993293166160583,0.1477266401052475,0.1414549350738525,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5291748046875,0.7386802434921265,0.1750060021877288,0.7940930724143982,290.5236511230469,287.95001220703125,288.2040710449219,286.8941955566406,289.95440673828125,297.51641845703125,290.4867553710937,1.0,0.3242060840129852,1.0,1.0,0.2873624861240387,1.0,-1.5783828496932983,1.2853423357009888,0.2930405139923095,0.9216076135635376,0.0,0.0,0.0,63.44598007202149,90.0,-548.7507934570312,-0.0,394.2059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511169433594,0.6747163534164429,0.1438099145889282,0.1317319273948669,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0492858886719,0.6916645169258118,0.1549854129552841,0.1487456262111663,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519104003906,0.6682366132736206,0.1400669068098068,0.0996832102537155,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.6810353398323059,0.1482139825820922,0.1424165070056915,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04638671875,0.7206597328186035,0.1747131794691085,0.7952840328216553,290.04071044921875,287.45001220703125,288.18817138671875,286.8773498535156,289.419677734375,297.4681091308594,290.0032043457031,1.0,0.3328535258769989,1.0,1.0,0.2306862473487854,1.0,-1.581701159477234,1.3748987913131714,0.2068023234605789,1.0102121829986572,0.0,0.0,0.0,71.73255157470703,78.0,-640.5811767578125,-0.0,418.4201965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511169433594,0.6747163534164429,0.1438099145889282,0.1317319273948669,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0492858886719,0.6916645169258118,0.1549854129552841,0.1487456262111663,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519104003906,0.6682366132736206,0.1400669068098068,0.0996832102537155,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.6810353398323059,0.1482139825820922,0.1424165070056915,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04638671875,0.7206597328186035,0.1747131794691085,0.7952840328216553,290.04071044921875,287.45001220703125,288.18817138671875,286.8773498535156,289.419677734375,297.4681091308594,290.0032043457031,1.0,0.3328535258769989,1.0,1.0,0.2306862473487854,1.0,-1.581701159477234,1.3748987913131714,0.2068023234605789,1.0102121829986572,0.0,0.0,0.0,71.73255157470703,78.0,-640.5811767578125,-0.0,418.4201965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5507202148437,0.6660958528518677,0.1416833400726318,0.1300787925720214,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54840087890625,0.6862622499465942,0.1549809575080871,0.1490474790334701,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5513610839844,0.6611251831054688,0.1387820690870285,0.0990046262741088,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54962158203125,0.6753948330879211,0.1480148434638977,0.1424987465143203,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5455627441406,0.7140837907791138,0.1735835373401641,0.7916926741600037,289.5396423339844,287.54998779296875,288.1624450683594,286.8516540527344,288.8813781738281,297.4175720214844,289.50079345703125,1.0,0.3344435691833496,1.0,1.0,0.1570108979940414,1.0,-1.575056076049805,1.456230878829956,0.1188251376152038,1.0926003456115725,0.0,0.0,0.0,74.322021484375,66.0,-686.5490112304688,-0.0,421.86273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5507202148437,0.6660958528518677,0.1416833400726318,0.1300787925720214,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54840087890625,0.6862622499465942,0.1549809575080871,0.1490474790334701,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5513610839844,0.6611251831054688,0.1387820690870285,0.0990046262741088,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54962158203125,0.6753948330879211,0.1480148434638977,0.1424987465143203,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5455627441406,0.7140837907791138,0.1735835373401641,0.7916926741600037,289.5396423339844,287.54998779296875,288.1624450683594,286.8516540527344,288.8813781738281,297.4175720214844,289.50079345703125,1.0,0.3344435691833496,1.0,1.0,0.1570108979940414,1.0,-1.575056076049805,1.456230878829956,0.1188251376152038,1.0926003456115725,0.0,0.0,0.0,74.322021484375,66.0,-686.5490112304688,-0.0,421.86273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524230957031,0.6641150712966919,0.1388797461986541,0.1276967227458953,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.948974609375,0.6875351667404175,0.1540083885192871,0.1483483165502548,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9530639648437,0.6601957082748413,0.1366097033023834,0.0976281091570854,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505310058594,0.6765182018280029,0.1470570862293243,0.1417590528726577,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.945556640625,0.7139618992805481,0.1715379357337951,0.7834855914115906,288.9381103515625,287.6499938964844,288.1277770996094,286.81793212890625,288.1805725097656,297.3644104003906,288.8909912109375,1.0,0.3309372067451477,1.0,1.0,0.0833355635404586,1.0,-1.558970332145691,1.5517456531524658,0.0072246855124831,1.1910003423690796,0.0,0.0,0.0,72.92646026611328,54.0,-811.3385620117188,-0.0,409.5586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524230957031,0.6641150712966919,0.1388797461986541,0.1276967227458953,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.948974609375,0.6875351667404175,0.1540083885192871,0.1483483165502548,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9530639648437,0.6601957082748413,0.1366097033023834,0.0976281091570854,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505310058594,0.6765182018280029,0.1470570862293243,0.1417590528726577,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.945556640625,0.7139618992805481,0.1715379357337951,0.7834855914115906,288.9381103515625,287.6499938964844,288.1277770996094,286.81793212890625,288.1805725097656,297.3644104003906,288.8909912109375,1.0,0.3309372067451477,1.0,1.0,0.0833355635404586,1.0,-1.558970332145691,1.5517456531524658,0.0072246855124831,1.1910003423690796,0.0,0.0,0.0,72.92646026611328,54.0,-811.3385620117188,-0.0,409.5586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059020996094,0.6644612550735474,0.1372257769107818,0.1262060403823852,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7035522460937,0.689505934715271,0.1531616896390915,0.1475766450166702,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7062683105469,0.6609671711921692,0.1352362632751464,0.0966718345880508,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7045593261719,0.678445041179657,0.1462325304746627,0.1410208195447921,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.701416015625,0.7152462005615234,0.1701437085866928,0.7774286270141602,288.6967468261719,287.6499938964844,288.1073913574219,286.79833984375,288.1120300292969,297.3365173339844,288.6676025390625,1.0,0.3276610076427459,1.0,1.0,0.046497892588377,1.0,-1.5469506978988647,1.5465549230575562,0.000395734765334,1.1882542371749878,0.0,0.0,0.0,71.22750854492188,54.0,-696.5531616210938,-0.0,398.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5499267578125,0.666074812412262,0.1356480121612548,0.1246702596545219,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5482482910156,0.6927440762519836,0.1523020714521408,0.1466824561357498,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501708984375,0.6629527807235718,0.1338991373777389,0.0956602618098259,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5489196777344,0.6815482974052429,0.1453491598367691,0.1401239335536956,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5468444824219,0.7176682353019714,0.1686971187591552,0.7706516981124878,288.54364013671875,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.3097839355469,288.5230407714844,1.0,0.3235642611980438,1.0,1.0,0.0371983163058757,1.0,-1.5336066484451294,1.5334712266921997,0.0001354571140836,1.177882194519043,0.0,0.0,0.0,68.90670013427734,42.0,-551.1690673828125,-0.0,385.5466613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.6746766567230225,0.1329772919416427,0.1219064816832542,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3369445800781,0.7044708132743835,0.1508399546146392,0.1449805051088333,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.6721040606498718,0.1316061019897461,0.0937942713499069,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6928461194038391,0.1437773555517196,0.1383354514837265,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.7269206047058105,0.1658921837806701,0.7568405270576477,288.3338928222656,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2646484375,288.3199157714844,1.0,0.3134606778621673,1.0,1.0,0.0185991581529378,1.0,-1.5072762966156006,1.5072579383850098,1.8342951079830527e-05,1.1569715738296509,0.0,0.0,0.0,62.54620742797852,30.0,-346.2134704589844,-0.0,355.7212829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.6746766567230225,0.1329772919416427,0.1219064816832542,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3369445800781,0.7044708132743835,0.1508399546146392,0.1449805051088333,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.6721040606498718,0.1316061019897461,0.0937942713499069,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6928461194038391,0.1437773555517196,0.1383354514837265,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.7269206047058105,0.1658921837806701,0.7568405270576477,288.3338928222656,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2646484375,288.3199157714844,1.0,0.3134606778621673,1.0,1.0,0.0185991581529378,1.0,-1.5072762966156006,1.5072579383850098,1.8342951079830527e-05,1.1569715738296509,0.0,0.0,0.0,62.54620742797852,30.0,-346.2134704589844,-0.0,355.7212829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19140625,0.6915567517280579,0.130863144993782,0.1196044757962226,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1904296875,0.723145604133606,0.1497974544763565,0.143594279885292,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.19146728515625,0.6895142793655396,0.1298578530550003,0.0922567099332809,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907958984375,0.7120072245597839,0.1425938308238983,0.1368204206228256,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.7430126070976257,0.1632715314626693,0.7434026002883911,288.1882629394531,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2323913574219,288.17791748046875,1.0,0.301454484462738,1.0,1.0,0.0,1.0,-1.4830498695373535,1.4830479621887207,1.9557858195184963e-06,1.137599229812622,0.0,0.0,0.0,54.49790191650391,25.0,-230.5318145751953,-0.0,323.55731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19140625,0.6915567517280579,0.130863144993782,0.1196044757962226,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1904296875,0.723145604133606,0.1497974544763565,0.143594279885292,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.19146728515625,0.6895142793655396,0.1298578530550003,0.0922567099332809,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907958984375,0.7120072245597839,0.1425938308238983,0.1368204206228256,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.7430126070976257,0.1632715314626693,0.7434026002883911,288.1882629394531,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2323913574219,288.17791748046875,1.0,0.301454484462738,1.0,1.0,0.0,1.0,-1.4830498695373535,1.4830479621887207,1.9557858195184963e-06,1.137599229812622,0.0,0.0,0.0,54.49790191650391,25.0,-230.5318145751953,-0.0,323.55731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7116559743881226,0.1292048096656799,0.1177592873573303,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.079833984375,0.7435991168022156,0.1491300016641616,0.1426060646772384,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7103291153907776,0.1285921335220337,0.0910885408520698,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7322012782096863,0.1417793482542038,0.1356936544179916,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.762632429599762,0.1610111743211746,0.7315385937690735,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2094116210937,288.0697937011719,1.0,0.2906559705734253,1.0,1.0,0.0,1.0,-1.4626481533050537,1.4626463651657104,1.7686485307422115e-06,1.1212210655212402,0.0,0.0,0.0,47.21940231323242,25.0,-166.94699096679688,-0.0,295.97198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7116559743881226,0.1292048096656799,0.1177592873573303,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.079833984375,0.7435991168022156,0.1491300016641616,0.1426060646772384,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7103291153907776,0.1285921335220337,0.0910885408520698,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7322012782096863,0.1417793482542038,0.1356936544179916,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.762632429599762,0.1610111743211746,0.7315385937690735,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2094116210937,288.0697937011719,1.0,0.2906559705734253,1.0,1.0,0.0,1.0,-1.4626481533050537,1.4626463651657104,1.7686485307422115e-06,1.1212210655212402,0.0,0.0,0.0,47.21940231323242,25.0,-166.94699096679688,-0.0,295.97198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7281755208969116,0.1278985738754272,0.1163220480084419,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9886779785156,0.763093888759613,0.148749902844429,0.1419861018657684,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276973724365234,0.1277429312467575,0.0902802273631095,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505214214324951,0.141253650188446,0.1349353939294815,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7810645699501038,0.1591152399778366,0.7217031121253967,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.193603515625,287.97998046875,1.0,0.2824825942516327,1.0,1.0,0.0,1.0,-1.4464880228042605,1.446486234664917,1.732781129248906e-06,1.1082067489624023,0.0,0.0,0.0,41.90715789794922,25.0,-133.1625518798828,-0.0,275.7445373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7281755208969116,0.1278985738754272,0.1163220480084419,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9886779785156,0.763093888759613,0.148749902844429,0.1419861018657684,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276973724365234,0.1277429312467575,0.0902802273631095,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505214214324951,0.141253650188446,0.1349353939294815,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7810645699501038,0.1591152399778366,0.7217031121253967,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.193603515625,287.97998046875,1.0,0.2824825942516327,1.0,1.0,0.0,1.0,-1.4464880228042605,1.446486234664917,1.732781129248906e-06,1.1082067489624023,0.0,0.0,0.0,41.90715789794922,25.0,-133.1625518798828,-0.0,275.7445373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354859709739685,0.1273573189973831,0.115729883313179,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.947265625,0.7723515629768372,0.1486402004957199,0.1417808830738067,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354115843772888,0.1274346709251403,0.0899827033281326,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7592104077339172,0.1410723030567169,0.1346620321273803,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7895471453666687,0.1582820862531662,0.7174339890480042,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1879272460937,287.9389343261719,1.0,0.2791309952735901,1.0,1.0,0.0,1.0,-1.4397199153900146,1.4397181272506714,1.717889063002076e-06,1.1027436256408691,0.0,0.0,0.0,39.81484603881836,25.0,-123.04405975341795,-0.0,267.7230834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7424212098121643,0.1268777102231979,0.1152080446481704,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.90753173828125,0.7812113165855408,0.1485722661018371,0.1416301727294922,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7427616715431213,0.1271805167198181,0.0897372141480445,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7675724029541016,0.1409335881471634,0.1344439834356308,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.7974992394447327,0.157512679696083,0.7135248780250549,287.90625,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1833801269531,287.8995056152344,1.0,0.27618607878685,1.0,1.0,0.0,1.0,-1.4336625337600708,1.433660864830017,1.7046238554030424e-06,1.0978459119796753,0.0,0.0,0.0,38.01139831542969,25.0,-115.93228912353516,-0.0,260.7728881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7552370429039001,0.1260639876127243,0.1143327727913856,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.83123779296875,0.7974430322647095,0.1485313773155212,0.1414551436901092,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564213275909424,0.1267805099487304,0.0893546417355537,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830488085746765,0.1407535970211029,0.1341366469860077,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.8115090131759644,0.1561242640018463,0.7065702080726624,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768493652344,287.823486328125,1.0,0.2712948024272918,1.0,1.0,0.0,1.0,-1.4232234954833984,1.4232218265533447,1.681899220784544e-06,1.089383602142334,0.0,0.0,0.0,35.10335922241211,25.0,-107.6072769165039,-0.0,249.40904235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7552370429039001,0.1260639876127243,0.1143327727913856,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.83123779296875,0.7974430322647095,0.1485313773155212,0.1414551436901092,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564213275909424,0.1267805099487304,0.0893546417355537,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830488085746765,0.1407535970211029,0.1341366469860077,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.8115090131759644,0.1561242640018463,0.7065702080726624,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768493652344,287.823486328125,1.0,0.2712948024272918,1.0,1.0,0.0,1.0,-1.4232234954833984,1.4232218265533447,1.681899220784544e-06,1.089383602142334,0.0,0.0,0.0,35.10335922241211,25.0,-107.6072769165039,-0.0,249.40904235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7664948105812073,0.1253939568996429,0.1136255860328674,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.757080078125,0.8112658858299255,0.1485798060894012,0.141402006149292,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684890627861023,0.126468539237976,0.0890646949410438,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7965190410614014,0.1406659632921219,0.1339541673660278,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225319385528564,0.1549023240804672,0.7005316615104675,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2674568891525268,1.0,1.0,0.0,1.0,-1.4144937992095947,1.4144922494888306,1.663022203501896e-06,1.082279920578003,0.0,0.0,0.0,32.918601989746094,25.0,-103.83080291748048,-0.0,240.6210327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7664948105812073,0.1253939568996429,0.1136255860328674,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.757080078125,0.8112658858299255,0.1485798060894012,0.141402006149292,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684890627861023,0.126468539237976,0.0890646949410438,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7965190410614014,0.1406659632921219,0.1339541673660278,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225319385528564,0.1549023240804672,0.7005316615104675,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2674568891525268,1.0,1.0,0.0,1.0,-1.4144937992095947,1.4144922494888306,1.663022203501896e-06,1.082279920578003,0.0,0.0,0.0,32.918601989746094,25.0,-103.83080291748048,-0.0,240.6210327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760388255119324,0.1248246878385543,0.1130366846919059,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.8222010135650635,0.1486863493919372,0.1414307206869125,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7787659764289856,0.1262059211730957,0.088829718530178,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8078180551528931,0.1406390368938446,0.1338561028242111,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313601016998291,0.1538119912147522,0.6952219009399414,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.2644176483154297,1.0,1.0,0.0,1.0,-1.407046914100647,1.4070452451705933,1.6470055470563238e-06,1.0761959552764893,0.0,0.0,0.0,31.26893615722656,25.0,-102.10338592529295,-0.0,233.71746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760388255119324,0.1248246878385543,0.1130366846919059,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.8222010135650635,0.1486863493919372,0.1414307206869125,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7787659764289856,0.1262059211730957,0.088829718530178,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8078180551528931,0.1406390368938446,0.1338561028242111,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313601016998291,0.1538119912147522,0.6952219009399414,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.2644176483154297,1.0,1.0,0.0,1.0,-1.407046914100647,1.4070452451705933,1.6470055470563238e-06,1.0761959552764893,0.0,0.0,0.0,31.26893615722656,25.0,-102.10338592529295,-0.0,233.71746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838519811630249,0.12433772534132,0.1125388145446777,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61151123046875,0.8310427069664001,0.1488299518823623,0.1415140777826309,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872090935707092,0.1259734034538269,0.0886296406388282,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166559934616089,0.140651449561119,0.1338149160146713,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8383834958076477,0.1528183817863464,0.6904552578926086,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663818359375,287.60400390625,1.0,0.2619835436344147,1.0,1.0,0.0,1.0,-1.400537133216858,1.4005354642868042,1.6330678818121669e-06,1.0708568096160889,0.0,0.0,0.0,30.019847869873047,25.0,-100.9781723022461,-0.0,228.1988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838519811630249,0.12433772534132,0.1125388145446777,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61151123046875,0.8310427069664001,0.1488299518823623,0.1415140777826309,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872090935707092,0.1259734034538269,0.0886296406388282,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166559934616089,0.140651449561119,0.1338149160146713,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8383834958076477,0.1528183817863464,0.6904552578926086,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663818359375,287.60400390625,1.0,0.2619835436344147,1.0,1.0,0.0,1.0,-1.400537133216858,1.4005354642868042,1.6330678818121669e-06,1.0708568096160889,0.0,0.0,0.0,30.019847869873047,25.0,-100.9781723022461,-0.0,228.1988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.7871352434158325,0.1241190657019615,0.1123187020421028,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5756225585937,0.8348217606544495,0.1489111930131912,0.14157035946846,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.7907662987709045,0.125865489244461,0.0885392650961875,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.820298433303833,0.1406679153442382,0.1338097155094146,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8412761092185974,0.1523493528366089,0.6882288455963135,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1651306152344,287.56817626953125,1.0,0.2609475553035736,1.0,1.0,0.0,1.0,-1.3975528478622437,1.3975512981414795,1.626697894607787e-06,1.0684025287628174,0.0,0.0,0.0,29.51439476013184,25.0,-100.36980438232422,-0.0,225.84474182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.7900385856628418,0.1239127665758133,0.1121131107211113,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5400390625,0.8382306694984436,0.1489969342947006,0.1416338384151458,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.7939227223396301,0.1257621943950653,0.0884540751576423,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8235288262367249,0.1406894028186798,0.133812204003334,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8437971472740173,0.1518948227167129,0.6860846281051636,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639709472656,287.5326538085937,1.0,0.2600090801715851,1.0,1.0,0.0138641409575939,1.0,-1.3947088718414309,1.3947010040283203,7.799862942192703e-06,1.0660536289215088,0.0,0.0,0.0,29.073122024536133,25.0,-99.6158447265625,-0.0,223.70594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947754859924316,0.1235319226980209,0.111738309264183,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4702453613281,0.8440165519714355,0.1491792649030685,0.1417782455682754,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991160154342651,0.1255692392587661,0.0882979184389114,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.828906774520874,0.1407448500394821,0.1338361650705337,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8477901816368103,0.1510228663682937,0.6820040345191956,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1619873046875,287.463134765625,1.0,0.2583819031715393,1.0,1.0,0.0415924228727817,1.0,-1.3893747329711914,1.3892245292663574,0.0001501675578765,1.0615085363388062,0.0,0.0,0.0,28.354124069213867,25.0,-97.18309020996094,-0.0,219.9731903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947754859924316,0.1235319226980209,0.111738309264183,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4702453613281,0.8440165519714355,0.1491792649030685,0.1417782455682754,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991160154342651,0.1255692392587661,0.0882979184389114,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.828906774520874,0.1407448500394821,0.1338361650705337,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8477901816368103,0.1510228663682937,0.6820040345191956,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1619873046875,287.463134765625,1.0,0.2583819031715393,1.0,1.0,0.0415924228727817,1.0,-1.3893747329711914,1.3892245292663574,0.0001501675578765,1.0615085363388062,0.0,0.0,0.0,28.354124069213867,25.0,-97.18309020996094,-0.0,219.9731903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7983007431030273,0.1231910064816474,0.111405462026596,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4049072265625,0.8486208319664001,0.1493758708238601,0.1419421881437301,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030465245246887,0.1253971457481384,0.0881601870059967,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8330980539321899,0.1408167034387588,0.1338816732168197,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.850579559803009,0.1501942127943039,0.6781536340713501,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603698730469,287.39862060546875,1.0,0.2570203840732574,1.0,1.0,0.0693207010626792,1.0,-1.3844388723373413,1.382750391960144,0.0016885191434994,1.0558922290802002,0.0,0.0,0.0,27.80612564086914,25.0,-89.9583969116211,-0.0,216.81724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7983007431030273,0.1231910064816474,0.111405462026596,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4049072265625,0.8486208319664001,0.1493758708238601,0.1419421881437301,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030465245246887,0.1253971457481384,0.0881601870059967,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8330980539321899,0.1408167034387588,0.1338816732168197,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.850579559803009,0.1501942127943039,0.6781536340713501,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603698730469,287.39862060546875,1.0,0.2570203840732574,1.0,1.0,0.0693207010626792,1.0,-1.3844388723373413,1.382750391960144,0.0016885191434994,1.0558922290802002,0.0,0.0,0.0,27.80612564086914,25.0,-89.9583969116211,-0.0,216.81724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8009085655212402,0.1229321733117103,0.1111310049891471,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.380615234375,0.8522887825965881,0.1496225595474243,0.1421407461166381,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8060089945793152,0.1252835690975189,0.0880538076162338,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8363780379295349,0.1409390717744827,0.1339631080627441,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8524225950241089,0.1494403928518295,0.6745815277099609,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4422302246094,297.15936279296875,287.3868408203125,1.0,0.2558625638484955,1.0,1.0,0.1183260902762413,1.0,-1.380029320716858,1.3494327068328855,0.0305966231971979,1.0234432220458984,0.0,0.0,0.0,27.38093376159668,25.0,-5.864157676696777,-0.0,214.1287536621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8009085655212402,0.1229321733117103,0.1111310049891471,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.380615234375,0.8522887825965881,0.1496225595474243,0.1421407461166381,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8060089945793152,0.1252835690975189,0.0880538076162338,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8363780379295349,0.1409390717744827,0.1339631080627441,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8524225950241089,0.1494403928518295,0.6745815277099609,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4422302246094,297.15936279296875,287.3868408203125,1.0,0.2558625638484955,1.0,1.0,0.1183260902762413,1.0,-1.380029320716858,1.3494327068328855,0.0305966231971979,1.0234432220458984,0.0,0.0,0.0,27.38093376159668,25.0,-5.864157676696777,-0.0,214.1287536621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5681457519531,0.8054056763648987,0.123141348361969,0.1111484616994857,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5715637207031,0.857663631439209,0.1502495855093002,0.1425811499357223,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685119628906,0.8106076717376709,0.1255504935979843,0.0881287679076194,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705871582031,0.8412660360336304,0.1414251923561096,0.1342765688896179,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57147216796875,0.8559744358062744,0.1490973830223083,0.672280490398407,287.5757751464844,289.1499938964844,287.1824951171875,285.9324645996094,287.9068908691406,297.1618347167969,287.6012268066406,1.0,0.2549330592155456,1.0,1.0,0.1673314720392227,1.0,-1.3782798051834106,1.276777744293213,0.1015020832419395,0.9512516856193542,0.0,0.0,0.0,26.880748748779297,25.0,246.97007751464844,-0.0,212.21221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
