time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5681457519531,0.8054056763648987,0.123141348361969,0.1111484616994857,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5715637207031,0.857663631439209,0.1502495855093002,0.1425811499357223,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685119628906,0.8106076717376709,0.1255504935979843,0.0881287679076194,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705871582031,0.8412660360336304,0.1414251923561096,0.1342765688896179,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57147216796875,0.8559744358062744,0.1490973830223083,0.672280490398407,287.5757751464844,289.1499938964844,287.1824951171875,285.9324645996094,287.9068908691406,297.1618347167969,287.6012268066406,1.0,0.2549330592155456,1.0,1.0,0.1673314720392227,1.0,-1.3782798051834106,1.276777744293213,0.1015020832419395,0.9512516856193542,0.0,0.0,0.0,26.880748748779297,25.0,246.97007751464844,-0.0,212.21221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6988830566406,0.8102489709854126,0.123556263744831,0.1114138513803482,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7017822265625,0.8629560470581055,0.1508345454931259,0.1430308520793914,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991882324219,0.8152881860733032,0.1259489804506302,0.0883327275514602,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7009582519531,0.8461694121360779,0.1419271826744079,0.1346518546342849,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.70166015625,0.8603464365005493,0.1492153257131576,0.6722891330718994,287.70526123046875,289.1499938964844,287.157470703125,285.90887451171875,288.03924560546875,297.1654663085937,287.7260131835937,1.0,0.2546170055866241,1.0,1.0,0.1918341666460037,1.0,-1.3798424005508425,1.2568527460098269,0.1229896992444992,0.9310136437416076,0.0,0.0,0.0,26.48650932312012,25.0,288.6978759765625,-0.0,211.83924865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186340332031,0.8163770437240601,0.1241124644875526,0.1118305623531341,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8216552734375,0.8698360919952393,0.1515583395957946,0.1436285078525543,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189697265625,0.821256697177887,0.1264799386262893,0.0886420160531997,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.8525794148445129,0.1425618082284927,0.1351683139801025,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8215026855469,0.8662972450256348,0.1494862735271453,0.6730612516403198,287.8253173828125,289.25,287.13409423828125,285.8868408203125,288.2010498046875,297.1701354980469,287.8482360839844,1.0,0.2544220387935638,1.0,1.0,0.2170655727386474,1.0,-1.382976770401001,1.234197020530701,0.1487797945737838,0.9077516198158264,0.0,0.0,0.0,26.02629280090332,25.0,321.03192138671875,-0.0,211.8883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1155700683594,0.831909716129303,0.1256320774555206,0.1130215376615524,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.11962890625,0.887948751449585,0.1534227728843689,0.1452048420906067,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1159973144531,0.8366672396659851,0.1279350221157074,0.089526854455471,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1184387207031,0.869644045829773,0.1442279517650604,0.1365642100572586,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192932128906,0.8825468420982361,0.1504877656698227,0.6766040921211243,288.1244506835937,289.3500061035156,287.0928955078125,285.8477783203125,288.613525390625,297.18218994140625,288.15509033203125,1.0,0.2544224262237549,1.0,1.0,0.2675283551216125,1.0,-1.3932865858078003,1.180999994277954,0.2122866362333297,0.852573573589325,0.0,0.0,0.0,24.98787879943848,25.0,417.0140380859375,-0.0,213.20252990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1155700683594,0.831909716129303,0.1256320774555206,0.1130215376615524,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.11962890625,0.887948751449585,0.1534227728843689,0.1452048420906067,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1159973144531,0.8366672396659851,0.1279350221157074,0.089526854455471,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1184387207031,0.869644045829773,0.1442279517650604,0.1365642100572586,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192932128906,0.8825468420982361,0.1504877656698227,0.6766040921211243,288.1244506835937,289.3500061035156,287.0928955078125,285.8477783203125,288.613525390625,297.18218994140625,288.15509033203125,1.0,0.2544224262237549,1.0,1.0,0.2675283551216125,1.0,-1.3932865858078003,1.180999994277954,0.2122866362333297,0.852573573589325,0.0,0.0,0.0,24.98787879943848,25.0,417.0140380859375,-0.0,213.20252990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5054931640625,0.8546496629714966,0.1277955621480941,0.1147501692175865,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5105895996094,0.9147793054580688,0.1559398174285888,0.1473567336797714,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5059814453125,0.8595158457756042,0.1300038993358612,0.090811550617218,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091247558594,0.8948414921760559,0.1465141177177429,0.1385067403316497,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51007080078125,0.9070222973823548,0.1522046476602554,0.6831480264663696,288.51666259765625,289.45001220703125,287.0598449707031,285.81610107421875,289.1327514648437,297.1983337402344,288.5552673339844,1.0,0.2550183236598968,1.0,1.0,0.3179911673069,1.0,-1.4096710681915283,1.1187506914138794,0.2909202873706817,0.7871612906455994,0.0,0.0,0.0,23.761335372924805,25.0,537.0397338867188,-0.0,216.36553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5054931640625,0.8546496629714966,0.1277955621480941,0.1147501692175865,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5105895996094,0.9147793054580688,0.1559398174285888,0.1473567336797714,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5059814453125,0.8595158457756042,0.1300038993358612,0.090811550617218,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091247558594,0.8948414921760559,0.1465141177177429,0.1385067403316497,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51007080078125,0.9070222973823548,0.1522046476602554,0.6831480264663696,288.51666259765625,289.45001220703125,287.0598449707031,285.81610107421875,289.1327514648437,297.1983337402344,288.5552673339844,1.0,0.2550183236598968,1.0,1.0,0.3179911673069,1.0,-1.4096710681915283,1.1187506914138794,0.2909202873706817,0.7871612906455994,0.0,0.0,0.0,23.761335372924805,25.0,537.0397338867188,-0.0,216.36553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283447265625,0.8910437226295471,0.1306624859571457,0.1171026527881622,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329528808594,0.95836740732193,0.1591754704713821,0.1501740664243698,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.92877197265625,0.8959783315658569,0.1327447444200515,0.0925565659999847,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9315795898437,0.9363864064216614,0.1494828909635543,0.1410806626081466,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.932373046875,0.9489589929580688,0.1547261178493499,0.693198025226593,288.9383544921875,289.54998779296875,287.0359191894531,285.79266357421875,289.5263366699219,297.21881103515625,288.9727783203125,1.0,0.2563301622867584,1.0,1.0,0.3505580127239227,1.0,-1.433122634887695,1.0809402465820312,0.352182388305664,0.7447010278701782,0.0,0.0,0.0,22.293832778930664,25.0,560.205810546875,-0.0,221.7598419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283447265625,0.8910437226295471,0.1306624859571457,0.1171026527881622,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329528808594,0.95836740732193,0.1591754704713821,0.1501740664243698,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.92877197265625,0.8959783315658569,0.1327447444200515,0.0925565659999847,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9315795898437,0.9363864064216614,0.1494828909635543,0.1410806626081466,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.932373046875,0.9489589929580688,0.1547261178493499,0.693198025226593,288.9383544921875,289.54998779296875,287.0359191894531,285.79266357421875,289.5263366699219,297.21881103515625,288.9727783203125,1.0,0.2563301622867584,1.0,1.0,0.3505580127239227,1.0,-1.433122634887695,1.0809402465820312,0.352182388305664,0.7447010278701782,0.0,0.0,0.0,22.293832778930664,25.0,560.205810546875,-0.0,221.7598419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33319091796875,0.9255217909812928,0.1340239197015762,0.1199721843004226,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368225097656,0.9762108325958252,0.1631926149129867,0.1465178877115249,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.930881679058075,0.1359902620315551,0.0947049930691719,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363342285156,0.9713550209999084,0.1529757976531982,0.1442172825336456,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.9810615181922911,0.1579105854034423,0.7065406441688538,289.3429870605469,289.6499938964844,287.0220031738281,285.7783508300781,289.9262084960937,297.2423095703125,289.3773803710937,1.0,0.2581599354743957,1.0,1.0,0.3831248581409454,1.0,-1.4543352127075195,1.0394355058670044,0.4148998260498047,0.6991410255432129,0.0,0.0,0.0,21.45952415466309,43.0,563.7212524414062,-0.0,228.0136566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33319091796875,0.9255217909812928,0.1340239197015762,0.1199721843004226,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368225097656,0.9762108325958252,0.1631926149129867,0.1465178877115249,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.930881679058075,0.1359902620315551,0.0947049930691719,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363342285156,0.9713550209999084,0.1529757976531982,0.1442172825336456,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.9810615181922911,0.1579105854034423,0.7065406441688538,289.3429870605469,289.6499938964844,287.0220031738281,285.7783508300781,289.9262084960937,297.2423095703125,289.3773803710937,1.0,0.2581599354743957,1.0,1.0,0.3831248581409454,1.0,-1.4543352127075195,1.0394355058670044,0.4148998260498047,0.6991410255432129,0.0,0.0,0.0,21.45952415466309,43.0,563.7212524414062,-0.0,228.0136566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5371398925781,0.9255390167236328,0.1358852982521057,0.12158914655447,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5408630371094,0.9805336594581604,0.1657785028219223,0.150672361254692,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375061035156,0.9306809306144714,0.1377964466810226,0.0959236696362495,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.540283203125,0.9710006713867188,0.1549138277769088,0.1459885984659195,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409545898437,0.9803931713104248,0.159737154841423,0.7143790125846863,289.5469665527344,289.6499938964844,287.01910400390625,285.77490234375,290.133056640625,297.25701904296875,289.58184814453125,1.0,0.2621321380138397,1.0,1.0,0.3994082808494568,1.0,-1.4744542837142944,1.0242713689804075,0.4501830041408539,0.679706335067749,0.0,0.0,0.0,21.9907455444336,43.0,568.1347045898438,-0.0,237.3791046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318115234375,0.899076521396637,0.1378557235002517,0.1233685091137886,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.73541259765625,0.9671369791030884,0.1679577380418777,0.1582805961370468,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.73211669921875,0.9032944440841676,0.139711320400238,0.0972686484456062,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7343444824219,0.9440937042236328,0.1569664627313614,0.1479361653327942,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.73486328125,0.95464026927948,0.1617037653923034,0.7231737375259399,289.7396545410156,289.75,287.0190734863281,285.7740173339844,290.1993713378906,297.26959228515625,289.7646789550781,1.0,0.2677653133869171,1.0,1.0,0.4017719328403473,1.0,-1.497068166732788,1.0328266620635986,0.4642415046691894,0.6841984391212463,0.0,0.0,0.0,23.84983253479004,61.0,516.5667114257812,-0.0,252.0003356933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.829414427280426,0.1417635977268219,0.1271315515041351,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9721069335937,0.8835726380348206,0.1722195148468017,0.1625534743070602,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8326888084411621,0.1435613334178924,0.1001408845186233,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.971435546875,0.8639845848083496,0.1611197739839553,0.1521009802818298,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717102050781,0.8722431659698486,0.1657343506813049,0.7423108220100403,289.9745483398437,289.8500061035156,287.0281066894531,285.7804870605469,290.2850646972656,297.29180908203125,289.99029541015625,1.0,0.2826906740665436,1.0,1.0,0.4064992368221283,1.0,-1.5413087606430054,1.0523293018341064,0.4889794588088989,0.6942882537841797,0.0,0.0,0.0,30.872669219970703,79.0,357.5208435058594,-0.0,289.0896911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.829414427280426,0.1417635977268219,0.1271315515041351,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9721069335937,0.8835726380348206,0.1722195148468017,0.1625534743070602,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8326888084411621,0.1435613334178924,0.1001408845186233,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.971435546875,0.8639845848083496,0.1611197739839553,0.1521009802818298,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717102050781,0.8722431659698486,0.1657343506813049,0.7423108220100403,289.9745483398437,289.8500061035156,287.0281066894531,285.7804870605469,290.2850646972656,297.29180908203125,289.99029541015625,1.0,0.2826906740665436,1.0,1.0,0.4064992368221283,1.0,-1.5413087606430054,1.0523293018341064,0.4889794588088989,0.6942882537841797,0.0,0.0,0.0,30.872669219970703,79.0,357.5208435058594,-0.0,289.0896911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.7681429982185364,0.1454347521066665,0.1308582872152328,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1467590332031,0.8194319009780884,0.1764526218175888,0.1669611930847168,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452941894531,0.7713340520858765,0.1472581177949905,0.1030426397919654,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.146240234375,0.8019333481788635,0.1651546955108642,0.1563401222229004,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.8093300461769104,0.169672816991806,0.7619691491127014,290.1486511230469,289.95001220703125,287.04998779296875,285.79864501953125,290.3773498535156,297.31109619140625,290.16082763671875,1.0,0.3010201752185821,1.0,1.0,0.4112265408039093,1.0,-1.5832479000091553,1.0699528455734253,0.51329505443573,0.7033637762069702,0.0,0.0,0.0,41.6817512512207,67.0,262.662109375,-0.0,337.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.7681429982185364,0.1454347521066665,0.1308582872152328,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1467590332031,0.8194319009780884,0.1764526218175888,0.1669611930847168,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452941894531,0.7713340520858765,0.1472581177949905,0.1030426397919654,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.146240234375,0.8019333481788635,0.1651546955108642,0.1563401222229004,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.8093300461769104,0.169672816991806,0.7619691491127014,290.1486511230469,289.95001220703125,287.04998779296875,285.79864501953125,290.3773498535156,297.31109619140625,290.16082763671875,1.0,0.3010201752185821,1.0,1.0,0.4112265408039093,1.0,-1.5832479000091553,1.0699528455734253,0.51329505443573,0.7033637762069702,0.0,0.0,0.0,41.6817512512207,67.0,262.662109375,-0.0,337.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.7545879483222961,0.1488264352083206,0.1341330260038375,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2443542480469,0.8050124645233154,0.1805529445409774,0.1710444092750549,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7576866745948792,0.1507514119148254,0.1056465953588485,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.7871351838111877,0.1690104454755783,0.1602016389369964,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.7941475510597229,0.1734208166599273,0.7798289656639099,290.2449035644531,290.04998779296875,287.08160400390625,285.825439453125,290.3421936035156,297.3269958496094,290.24835205078125,1.0,0.3106646537780761,1.0,1.0,0.4039041697978973,1.0,-1.6212892532348633,1.106171727180481,0.5151174664497375,0.7317895293235779,0.0,0.0,0.0,46.64778518676758,55.0,140.7333984375,-0.0,370.94476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.7545879483222961,0.1488264352083206,0.1341330260038375,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2443542480469,0.8050124645233154,0.1805529445409774,0.1710444092750549,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7576866745948792,0.1507514119148254,0.1056465953588485,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.7871351838111877,0.1690104454755783,0.1602016389369964,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.7941475510597229,0.1734208166599273,0.7798289656639099,290.2449035644531,290.04998779296875,287.08160400390625,285.825439453125,290.3421936035156,297.3269958496094,290.24835205078125,1.0,0.3106646537780761,1.0,1.0,0.4039041697978973,1.0,-1.6212892532348633,1.106171727180481,0.5151174664497375,0.7317895293235779,0.0,0.0,0.0,46.64778518676758,55.0,140.7333984375,-0.0,370.94476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7625998854637146,0.1518215388059616,0.1368864476680755,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.26861572265625,0.8138499855995178,0.1843600571155548,0.1746878921985626,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7659919857978821,0.1539223343133926,0.1078989803791046,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7960760593414307,0.1725582480430603,0.1636033654212951,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8027912974357605,0.1768047660589218,0.7953100800514221,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.2984619140625,297.3380432128906,290.2692565917969,1.0,0.3145856559276581,1.0,1.0,0.396581768989563,1.0,-1.654346942901611,1.140445113182068,0.513901948928833,0.7592636346817017,0.0,0.0,0.0,46.64325714111328,43.0,53.15553283691406,-0.0,388.7002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7625998854637146,0.1518215388059616,0.1368864476680755,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.26861572265625,0.8138499855995178,0.1843600571155548,0.1746878921985626,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7659919857978821,0.1539223343133926,0.1078989803791046,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7960760593414307,0.1725582480430603,0.1636033654212951,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8027912974357605,0.1768047660589218,0.7953100800514221,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.2984619140625,297.3380432128906,290.2692565917969,1.0,0.3145856559276581,1.0,1.0,0.396581768989563,1.0,-1.654346942901611,1.140445113182068,0.513901948928833,0.7592636346817017,0.0,0.0,0.0,46.64325714111328,43.0,53.15553283691406,-0.0,388.7002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7725776433944702,0.153182715177536,0.1380856186151504,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2685852050781,0.8240674138069153,0.1861485540866851,0.1763477325439453,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.776218056678772,0.155390053987503,0.1089021041989326,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.8069111108779907,0.1742157191038131,0.1651401221752166,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.8132305145263672,0.1783457249403,0.8021350502967834,290.2685241699219,290.1499938964844,287.13934326171875,285.8744201660156,290.2769775390625,297.3418884277344,290.26812744140625,1.0,0.3149014711380005,1.0,1.0,0.392920583486557,1.0,-1.6690245866775513,1.1565778255462646,0.5124467611312866,0.7723716497421265,0.0,0.0,0.0,45.297142028808594,43.0,24.549291610717773,-0.0,392.9638366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654724121094,0.7868956327438354,0.1544678956270218,0.1391853392124176,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26544189453125,0.8382619619369507,0.1878674775362014,0.1779116988182068,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654724121094,0.7908138632774353,0.1567897498607635,0.1098346263170242,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.8212507963180542,0.1758039444684982,0.1665809005498886,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.827092170715332,0.1797885298728943,0.8083851337432861,290.2654113769531,290.25,287.1611328125,285.8929138183594,290.2707824707031,297.3447570800781,290.26544189453125,1.0,0.3143468797206878,1.0,1.0,0.3907511532306671,1.0,-1.6825774908065796,1.1694278717041016,0.513149619102478,0.7824328541755676,0.0,0.0,0.0,43.24599456787109,31.0,10.058116912841797,-0.0,394.6325988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8308764696121216,0.1568891406059265,0.1411621272563934,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.26470947265625,0.8858148455619812,0.1911523938179016,0.1808092892169952,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8349642157554626,0.1594483852386474,0.1115361526608467,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8662062883377075,0.1788295805454254,0.1692337244749069,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.87217116355896,0.1824247241020202,0.8193754553794861,290.2646789550781,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,297.3481750488281,290.2646179199219,1.0,0.3111256957054138,1.0,1.0,0.3864123225212097,1.0,-1.706855297088623,1.1931133270263672,0.5137419700622559,0.8011137247085571,0.0,0.0,0.0,37.43196868896485,25.0,0.3718693852424621,-0.0,391.4337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8308764696121216,0.1568891406059265,0.1411621272563934,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.26470947265625,0.8858148455619812,0.1911523938179016,0.1808092892169952,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8349642157554626,0.1594483852386474,0.1115361526608467,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8662062883377075,0.1788295805454254,0.1692337244749069,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.87217116355896,0.1824247241020202,0.8193754553794861,290.2646789550781,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,297.3481750488281,290.2646179199219,1.0,0.3111256957054138,1.0,1.0,0.3864123225212097,1.0,-1.706855297088623,1.1931133270263672,0.5137419700622559,0.8011137247085571,0.0,0.0,0.0,37.43196868896485,25.0,0.3718693852424621,-0.0,391.4337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961260318756104,0.1591772586107254,0.1430062800645828,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.261962890625,0.9641727209091188,0.1942897588014602,0.1835547834634781,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9013890624046326,0.1619790345430374,0.1131386831402778,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9411973357200624,0.1817090213298797,0.1717364490032196,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9474400877952576,0.1847784519195556,0.8290485143661499,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590637207031,297.349365234375,290.2618103027344,1.0,0.3079141676425934,1.0,1.0,0.3820734918117523,1.0,-1.7289100885391235,1.215556502342224,0.5133535265922546,0.8189929723739624,0.0,0.0,0.0,31.612648010253903,25.0,-3.424501180648804,-0.0,386.8281555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961260318756104,0.1591772586107254,0.1430062800645828,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.261962890625,0.9641727209091188,0.1942897588014602,0.1835547834634781,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9013890624046326,0.1619790345430374,0.1131386831402778,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9411973357200624,0.1817090213298797,0.1717364490032196,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9474400877952576,0.1847784519195556,0.8290485143661499,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590637207031,297.349365234375,290.2618103027344,1.0,0.3079141676425934,1.0,1.0,0.3820734918117523,1.0,-1.7289100885391235,1.215556502342224,0.5133535265922546,0.8189929723739624,0.0,0.0,0.0,31.612648010253903,25.0,-3.424501180648804,-0.0,386.8281555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.942163348197937,0.161386489868164,0.1449002027511596,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2982788085937,0.9530015587806702,0.1980578452348709,0.157348945736885,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979431152344,0.9486622214317322,0.164429023861885,0.1147815659642219,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982788085937,0.9851236343383788,0.184487298130989,0.1742750257253646,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983093261719,0.9889246225357056,0.1869102269411087,0.8382977247238159,290.2990417480469,290.54998779296875,287.3150634765625,286.0231018066406,290.3572082519531,297.3512268066406,290.3028564453125,1.0,0.3060072958469391,1.0,1.0,0.3878725171089172,1.0,-1.734689235687256,1.2090030908584597,0.5256862044334412,0.8081034421920776,0.0,0.0,0.0,29.153573989868164,45.0,49.98076248168945,-0.0,378.6615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.942163348197937,0.161386489868164,0.1449002027511596,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2982788085937,0.9530015587806702,0.1980578452348709,0.157348945736885,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979431152344,0.9486622214317322,0.164429023861885,0.1147815659642219,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982788085937,0.9851236343383788,0.184487298130989,0.1742750257253646,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983093261719,0.9889246225357056,0.1869102269411087,0.8382977247238159,290.2990417480469,290.54998779296875,287.3150634765625,286.0231018066406,290.3572082519531,297.3512268066406,290.3028564453125,1.0,0.3060072958469391,1.0,1.0,0.3878725171089172,1.0,-1.734689235687256,1.2090030908584597,0.5256862044334412,0.8081034421920776,0.0,0.0,0.0,29.153573989868164,45.0,49.98076248168945,-0.0,378.6615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761291503906,0.9300797581672668,0.1637914478778839,0.1470319330692291,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3768005371094,0.9829283356666564,0.203082874417305,0.1814340353012085,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.376220703125,0.9370880126953124,0.1670470535755157,0.1165938004851341,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.9757131338119508,0.1874137818813324,0.1770231276750564,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.37677001953125,0.9786837697029114,0.1890917122364044,0.8481159806251526,290.3779296875,290.6499938964844,287.3739624023437,286.0726928710937,290.4781799316406,297.36016845703125,290.38482666015625,1.0,0.3129093050956726,1.0,1.0,0.3936715126037597,1.0,-1.7645601034164429,1.2159254550933838,0.5486345887184143,0.8117629885673523,0.0,0.0,0.0,30.80703353881836,63.0,100.92156219482422,-0.0,404.8566284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761291503906,0.9300797581672668,0.1637914478778839,0.1470319330692291,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3768005371094,0.9829283356666564,0.203082874417305,0.1814340353012085,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.376220703125,0.9370880126953124,0.1670470535755157,0.1165938004851341,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.9757131338119508,0.1874137818813324,0.1770231276750564,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.37677001953125,0.9786837697029114,0.1890917122364044,0.8481159806251526,290.3779296875,290.6499938964844,287.3739624023437,286.0726928710937,290.4781799316406,297.36016845703125,290.38482666015625,1.0,0.3129093050956726,1.0,1.0,0.3936715126037597,1.0,-1.7645601034164429,1.2159254550933838,0.5486345887184143,0.8117629885673523,0.0,0.0,0.0,30.80703353881836,63.0,100.92156219482422,-0.0,404.8566284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271850585937,0.9053240418434144,0.1650814414024353,0.1482334285974502,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.42822265625,0.978319525718689,0.2044736295938491,0.1932830065488815,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4272766113281,0.9118884205818176,0.1684300303459167,0.1175963878631591,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278564453125,0.95265930891037,0.1889458298683166,0.1785220801830291,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278869628906,0.95536071062088,0.1902296990156173,0.8534939289093018,290.42926025390625,290.6499938964844,287.40460205078125,286.0984191894531,290.5408935546875,297.3602294921875,290.4367980957031,1.0,0.3189169764518738,1.0,1.0,0.3965710401535034,1.0,-1.7897140979766846,1.2258626222610474,0.563851535320282,0.8166719079017639,0.0,0.0,0.0,33.09602355957031,63.0,121.72186279296876,-0.0,426.6893615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.482177734375,0.861503005027771,0.1663973778486251,0.1495581120252609,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4832763671875,0.9282913208007812,0.2057719081640243,0.1946776807308197,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4822692871094,0.8672876954078674,0.1698317527770996,0.118688978254795,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.48291015625,0.9017056822776794,0.1904951333999633,0.1801407486200332,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48291015625,0.9034692049026488,0.1913704872131347,0.8593747615814209,290.484375,290.75,287.4359741210937,286.1247253417969,290.6114807128906,297.35919189453125,290.4925842285156,1.0,0.3256533443927765,1.0,1.0,0.4008302986621856,1.0,-1.8032960891723635,1.226015329360962,0.5772806406021118,0.8140053153038025,0.0,0.0,0.0,37.66881561279297,81.0,139.32562255859375,-0.0,448.9591369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.7979804873466492,0.1691851913928985,0.1524133384227752,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6102905273437,0.8533849716186523,0.2087842971086502,0.1978182643651962,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.8036532402038574,0.1727694869041443,0.1210194379091262,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8333734273910522,0.1937257051467895,0.183571845293045,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8337046504020691,0.1937536001205444,0.8718964457511902,290.61151123046875,290.8500061035156,287.50067138671875,286.1788635253906,290.7568359375,297.3599853515625,290.6205749511719,1.0,0.3413228690624237,1.0,1.0,0.4093488156795501,1.0,-1.832446932792664,1.227056622505188,0.6053903698921204,0.8089274168014526,0.0,0.0,0.0,49.09624862670898,69.0,168.99156188964844,-0.0,502.8899841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.7979804873466492,0.1691851913928985,0.1524133384227752,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6102905273437,0.8533849716186523,0.2087842971086502,0.1978182643651962,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.8036532402038574,0.1727694869041443,0.1210194379091262,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8333734273910522,0.1937257051467895,0.183571845293045,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8337046504020691,0.1937536001205444,0.8718964457511902,290.61151123046875,290.8500061035156,287.50067138671875,286.1788635253906,290.7568359375,297.3599853515625,290.6205749511719,1.0,0.3413228690624237,1.0,1.0,0.4093488156795501,1.0,-1.832446932792664,1.227056622505188,0.6053903698921204,0.8089274168014526,0.0,0.0,0.0,49.09624862670898,69.0,168.99156188964844,-0.0,502.8899841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453918457031,0.7852876782417297,0.1722065657377243,0.1552047431468963,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.74664306640625,0.8403002023696899,0.2122380435466766,0.201123371720314,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455139160156,0.7909618616104126,0.1759046167135238,0.1232768073678016,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462158203125,0.8212999701499939,0.1971519738435745,0.1869018822908401,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462158203125,0.8204976916313171,0.1963097900152206,0.8838165998458862,290.7479248046875,290.95001220703125,287.5676574707031,286.23468017578125,290.90093994140625,297.3635559082031,290.7572021484375,1.0,0.3485784828662872,1.0,1.0,0.4178673326969147,1.0,-1.8607914447784424,1.2274303436279297,0.6333611011505127,0.8033605813980103,0.0,0.0,0.0,53.46736526489258,57.0,184.9481811523437,-0.0,535.5714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
