time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453918457031,0.7852876782417297,0.1722065657377243,0.1552047431468963,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.74664306640625,0.8403002023696899,0.2122380435466766,0.201123371720314,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455139160156,0.7909618616104126,0.1759046167135238,0.1232768073678016,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462158203125,0.8212999701499939,0.1971519738435745,0.1869018822908401,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462158203125,0.8204976916313171,0.1963097900152206,0.8838165998458862,290.7479248046875,290.95001220703125,287.5676574707031,286.23468017578125,290.90093994140625,297.3635559082031,290.7572021484375,1.0,0.3485784828662872,1.0,1.0,0.4178673326969147,1.0,-1.8607914447784424,1.2274303436279297,0.6333611011505127,0.8033605813980103,0.0,0.0,0.0,53.46736526489258,57.0,184.9481811523437,-0.0,535.5714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7992625832557678,0.175485610961914,0.1580139398574829,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8819274902344,0.8539755940437317,0.2160550057888031,0.2045649290084839,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808898925781,0.8050618767738342,0.1792617589235305,0.1255216598510742,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.8344505429267883,0.2008015513420105,0.1902150064706802,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.832514762878418,0.1990794539451599,0.8955996632575989,290.88311767578125,291.04998779296875,287.636474609375,286.2917785644531,291.0312805175781,297.3695678710937,290.8918762207031,1.0,0.3507574200630188,1.0,1.0,0.4251089096069336,1.0,-1.8891199827194207,1.2301268577575684,0.6589930057525635,0.8000562191009521,0.0,0.0,0.0,52.16088104248047,45.0,185.78175354003903,-0.0,550.9161987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7992625832557678,0.175485610961914,0.1580139398574829,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8819274902344,0.8539755940437317,0.2160550057888031,0.2045649290084839,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808898925781,0.8050618767738342,0.1792617589235305,0.1255216598510742,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.8344505429267883,0.2008015513420105,0.1902150064706802,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.832514762878418,0.1990794539451599,0.8955996632575989,290.88311767578125,291.04998779296875,287.636474609375,286.2917785644531,291.0312805175781,297.3695678710937,290.8918762207031,1.0,0.3507574200630188,1.0,1.0,0.4251089096069336,1.0,-1.8891199827194207,1.2301268577575684,0.6589930057525635,0.8000562191009521,0.0,0.0,0.0,52.16088104248047,45.0,185.78175354003903,-0.0,550.9161987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8334188461303711,0.1789862364530563,0.1608892977237701,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.01397705078125,0.8918441534042358,0.2201569527387619,0.2081438153982162,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8389318585395813,0.1828196048736572,0.1278007924556732,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701019883155823,0.204656109213829,0.1935781389474868,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667118549346924,0.2020526230335235,0.9076065421104432,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,297.377197265625,291.0236511230469,1.0,0.34959477186203,1.0,1.0,0.4323504865169525,1.0,-1.918063044548035,1.2331806421279907,0.6848824620246887,0.7969375252723694,0.0,0.0,0.0,47.14096832275391,33.0,183.823974609375,-0.0,554.962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8334188461303711,0.1789862364530563,0.1608892977237701,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.01397705078125,0.8918441534042358,0.2201569527387619,0.2081438153982162,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8389318585395813,0.1828196048736572,0.1278007924556732,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701019883155823,0.204656109213829,0.1935781389474868,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667118549346924,0.2020526230335235,0.9076065421104432,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,297.377197265625,291.0236511230469,1.0,0.34959477186203,1.0,1.0,0.4323504865169525,1.0,-1.918063044548035,1.2331806421279907,0.6848824620246887,0.7969375252723694,0.0,0.0,0.0,47.14096832275391,33.0,183.823974609375,-0.0,554.962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.8611669540405273,0.1808128654956817,0.1623586863279342,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.07940673828125,0.925538957118988,0.2223005592823028,0.2099837511777877,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783996582031,0.8672012686729431,0.184670478105545,0.12896129488945,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.9009128212928772,0.206656739115715,0.1952893882989883,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8966774940490723,0.2036133706569671,0.9137530326843262,291.0805358886719,291.1499938964844,287.7423400878906,286.3790588378906,291.22283935546875,297.3814697265625,291.08892822265625,1.0,0.3481529951095581,1.0,1.0,0.4359712600708008,1.0,-1.932866096496582,1.2348779439926147,0.6979882121086121,0.7954622507095337,0.0,0.0,0.0,43.62171173095703,33.0,182.721923828125,-0.0,553.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.9035877585411072,0.1826841980218887,0.1638513654470443,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1410217285156,0.9741399884223938,0.2244978249073028,0.2118569612503051,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.9104287624359132,0.1865650415420532,0.1301385760307312,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.9502115845680236,0.2087020874023437,0.1970241814851761,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.9446592330932616,0.2052198499441146,0.9200151562690736,291.1419677734375,291.1499938964844,287.77813720703125,286.40838623046875,291.2689514160156,297.385986328125,291.1490173339844,1.0,0.3462978899478912,1.0,1.0,0.4376102387905121,1.0,-1.9479244947433472,1.2403463125228882,0.707578182220459,0.7976845502853394,0.0,0.0,0.0,39.58594131469727,36.0,172.7755889892578,-0.0,551.3186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9441615343093872,0.1864352971315384,0.1671219915151596,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2430725097656,0.9809975028038024,0.2297284752130508,0.1969922333955764,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.9515087604522704,0.1903781741857528,0.1327209919691085,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.9864007234573364,0.2128236293792724,0.2008073329925537,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9808708429336548,0.2084648609161377,0.9340369701385498,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.3526916503906,297.3970031738281,291.25006103515625,1.0,0.3459147810935974,1.0,1.0,0.4408881366252899,1.0,-1.958806753158569,1.2403379678726196,0.7184687852859497,0.7954695224761963,0.0,0.0,0.0,37.326148986816406,56.0,147.75692749023438,-0.0,551.4967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9441615343093872,0.1864352971315384,0.1671219915151596,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2430725097656,0.9809975028038024,0.2297284752130508,0.1969922333955764,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.9515087604522704,0.1903781741857528,0.1327209919691085,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.9864007234573364,0.2128236293792724,0.2008073329925537,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9808708429336548,0.2084648609161377,0.9340369701385498,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.3526916503906,297.3970031738281,291.25006103515625,1.0,0.3459147810935974,1.0,1.0,0.4408881366252899,1.0,-1.958806753158569,1.2403379678726196,0.7184687852859497,0.7954695224761963,0.0,0.0,0.0,37.326148986816406,56.0,147.75692749023438,-0.0,551.4967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396584630012512,0.1902379542589187,0.1705424934625625,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.338134765625,0.985737442970276,0.2359973341226577,0.2070100456476211,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9471065998077391,0.1942750662565231,0.1354410946369171,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9827109575271606,0.2170403003692627,0.2047871500253677,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9758638739585876,0.2118087112903595,0.949004054069519,291.3391418457031,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,297.4129638671875,291.34527587890625,1.0,0.3542693257331848,1.0,1.0,0.4441660642623901,1.0,-2.00062108039856,1.2586278915405271,0.7419931292533875,0.8042921423912048,0.0,0.0,0.0,39.18112182617188,76.0,137.47640991210938,-0.0,588.5203247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396584630012512,0.1902379542589187,0.1705424934625625,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.338134765625,0.985737442970276,0.2359973341226577,0.2070100456476211,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9471065998077391,0.1942750662565231,0.1354410946369171,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9827109575271606,0.2170403003692627,0.2047871500253677,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9758638739585876,0.2118087112903595,0.949004054069519,291.3391418457031,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,297.4129638671875,291.34527587890625,1.0,0.3542693257331848,1.0,1.0,0.4441660642623901,1.0,-2.00062108039856,1.2586278915405271,0.7419931292533875,0.8042921423912048,0.0,0.0,0.0,39.18112182617188,76.0,137.47640991210938,-0.0,588.5203247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40478515625,0.884060800075531,0.1940041929483413,0.1741696298122406,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4051208496094,0.9559577107429504,0.2401241213083267,0.2269346117973327,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048156738281,0.8904533386230469,0.1981752812862396,0.1383463591337204,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049987792969,0.9266794919967652,0.2212724983692169,0.2090282589197158,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.9170579314231871,0.2151564657688141,0.9651930332183838,291.40545654296875,291.1499938964844,287.9942626953125,286.58355712890625,291.4635314941406,297.4176025390625,291.4080810546875,1.0,0.3691131472587585,1.0,1.0,0.4396695792675018,1.0,-2.056947469711304,1.3002618551254272,0.7566856741905212,0.8337736129760742,0.0,0.0,0.0,46.48672103881836,96.0,93.27742004394533,-0.0,657.4429321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40478515625,0.884060800075531,0.1940041929483413,0.1741696298122406,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4051208496094,0.9559577107429504,0.2401241213083267,0.2269346117973327,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048156738281,0.8904533386230469,0.1981752812862396,0.1383463591337204,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049987792969,0.9266794919967652,0.2212724983692169,0.2090282589197158,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.9170579314231871,0.2151564657688141,0.9651930332183838,291.40545654296875,291.1499938964844,287.9942626953125,286.58355712890625,291.4635314941406,297.4176025390625,291.4080810546875,1.0,0.3691131472587585,1.0,1.0,0.4396695792675018,1.0,-2.056947469711304,1.3002618551254272,0.7566856741905212,0.8337736129760742,0.0,0.0,0.0,46.48672103881836,96.0,93.27742004394533,-0.0,657.4429321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.8181086182594299,0.1974851340055465,0.1778305470943451,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4385681152344,0.8750687837600708,0.2438810318708419,0.2309444546699524,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.8236395716667175,0.2018583118915558,0.1413222253322601,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384765625,0.8524153828620911,0.2253037393093109,0.2133800685405731,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384460449219,0.8440980315208435,0.2182501256465912,0.9817140102386476,291.4387512207031,291.1499938964844,288.0656433105469,286.6404724121094,291.4745788574219,297.4180603027344,291.4404602050781,1.0,0.3866766691207886,1.0,1.0,0.4351731240749359,1.0,-2.0947985649108887,1.3318299055099487,0.7629687786102295,0.8570183515548706,0.0,0.0,0.0,60.24845504760742,99.0,57.0120849609375,-0.0,737.3952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.8181086182594299,0.1974851340055465,0.1778305470943451,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4385681152344,0.8750687837600708,0.2438810318708419,0.2309444546699524,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.8236395716667175,0.2018583118915558,0.1413222253322601,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384765625,0.8524153828620911,0.2253037393093109,0.2133800685405731,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384460449219,0.8440980315208435,0.2182501256465912,0.9817140102386476,291.4387512207031,291.1499938964844,288.0656433105469,286.6404724121094,291.4745788574219,297.4180603027344,291.4404602050781,1.0,0.3866766691207886,1.0,1.0,0.4351731240749359,1.0,-2.0947985649108887,1.3318299055099487,0.7629687786102295,0.8570183515548706,0.0,0.0,0.0,60.24845504760742,99.0,57.0120849609375,-0.0,737.3952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45068359375,0.7996651530265808,0.1991295665502548,0.1795318871736526,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.45086669921875,0.855021059513092,0.2458003014326095,0.232955127954483,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507141113281,0.805680513381958,0.2036249041557312,0.1427260786294937,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4508056640625,0.8340232968330383,0.2272487580776214,0.2154469788074493,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507751464844,0.8256474137306213,0.2196985930204391,0.9893428087234496,291.4510192871094,291.1499938964844,288.1009521484375,286.66845703125,291.4798278808594,297.4181213378906,291.45245361328125,1.0,0.3937871158123016,1.0,1.0,0.4329248964786529,1.0,-2.112589120864868,1.347043514251709,0.765545666217804,0.8683193922042847,0.0,0.0,0.0,66.06007385253906,99.0,45.53192138671875,-0.0,773.5800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573974609375,0.7864224314689636,0.2007198929786682,0.1811503171920776,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4573974609375,0.8416451215744019,0.2477246075868606,0.2349447607994079,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573974609375,0.7924627065658569,0.205346941947937,0.1440731436014175,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573974609375,0.8215484619140625,0.2291505634784698,0.217438742518425,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573974609375,0.8126311898231506,0.2210828363895416,0.996524453163147,291.4573974609375,291.1499938964844,288.135986328125,286.696044921875,291.4689025878906,297.4179382324219,291.4574584960937,1.0,0.4001793265342712,1.0,1.0,0.4287208020687103,1.0,-2.12955904006958,1.3656911849975586,0.7638679146766663,0.8832057118415833,0.0,0.0,0.0,71.0141372680664,87.0,28.10460662841797,-0.0,806.5093383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7831805944442749,0.2037102282047271,0.183974340558052,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4483337402344,0.8384685516357422,0.2515047192573547,0.2386238574981689,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7894583344459534,0.2086275070905685,0.1464657932519912,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.8186643719673157,0.2327925264835357,0.221016839146614,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483947753906,0.8085319399833679,0.2236232161521911,1.0086734294891355,291.4482116699219,291.1499938964844,288.20489501953125,286.7498779296875,291.4412841796875,297.41650390625,291.44744873046875,1.0,0.4061596393585205,1.0,1.0,0.4203125834465027,1.0,-2.159137010574341,1.4013563394546509,0.7577805519104004,0.9123177528381348,0.0,0.0,0.0,74.17244720458984,75.0,-3.4978299140930176,-0.0,844.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7831805944442749,0.2037102282047271,0.183974340558052,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4483337402344,0.8384685516357422,0.2515047192573547,0.2386238574981689,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7894583344459534,0.2086275070905685,0.1464657932519912,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.8186643719673157,0.2327925264835357,0.221016839146614,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483947753906,0.8085319399833679,0.2236232161521911,1.0086734294891355,291.4482116699219,291.1499938964844,288.20489501953125,286.7498779296875,291.4412841796875,297.41650390625,291.44744873046875,1.0,0.4061596393585205,1.0,1.0,0.4203125834465027,1.0,-2.159137010574341,1.4013563394546509,0.7577805519104004,0.9123177528381348,0.0,0.0,0.0,74.17244720458984,75.0,-3.4978299140930176,-0.0,844.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958331108093262,0.2064912021160125,0.1864037364721298,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4290771484375,0.8512811660766602,0.2551634907722473,0.2419904172420501,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025305271148682,0.2117156088352203,0.1485673189163208,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309802412986755,0.2362396121025085,0.2241997867822647,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198801875114441,0.2258780747652053,1.018543004989624,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.41162109375,297.4137268066406,291.427734375,1.0,0.4074393510818481,1.0,1.0,0.411904364824295,1.0,-2.184302568435669,1.4349279403686523,0.749374508857727,0.9402718544006348,0.0,0.0,0.0,72.05229949951172,63.0,-21.7023983001709,-0.0,860.5595092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958331108093262,0.2064912021160125,0.1864037364721298,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4290771484375,0.8512811660766602,0.2551634907722473,0.2419904172420501,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025305271148682,0.2117156088352203,0.1485673189163208,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309802412986755,0.2362396121025085,0.2241997867822647,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198801875114441,0.2258780747652053,1.018543004989624,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.41162109375,297.4137268066406,291.427734375,1.0,0.4074393510818481,1.0,1.0,0.411904364824295,1.0,-2.184302568435669,1.4349279403686523,0.749374508857727,0.9402718544006348,0.0,0.0,0.0,72.05229949951172,63.0,-21.7023983001709,-0.0,860.5595092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8206897974014282,0.2091163098812103,0.1885583698749542,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4054260253906,0.8783314228057861,0.258698046207428,0.2451090812683105,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8272544145584106,0.2146460860967636,0.1504569500684738,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4054870605469,0.8562322854995728,0.239524245262146,0.2270917445421219,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.405517578125,0.8430824875831604,0.2278866916894912,1.0266475677490234,291.4052429199219,291.1499938964844,288.3367614746094,286.8507995605469,291.3839111328125,297.4100646972656,291.4039306640625,1.0,0.4055980443954468,1.0,1.0,0.4039392173290252,1.0,-2.206116437911988,1.4660038948059082,0.7401124835014343,0.9664545655250548,0.0,0.0,0.0,66.56078338623047,51.0,-30.211790084838867,-0.0,860.5930786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8206897974014282,0.2091163098812103,0.1885583698749542,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4054260253906,0.8783314228057861,0.258698046207428,0.2451090812683105,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8272544145584106,0.2146460860967636,0.1504569500684738,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4054870605469,0.8562322854995728,0.239524245262146,0.2270917445421219,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.405517578125,0.8430824875831604,0.2278866916894912,1.0266475677490234,291.4052429199219,291.1499938964844,288.3367614746094,286.8507995605469,291.3839111328125,297.4100646972656,291.4039306640625,1.0,0.4055980443954468,1.0,1.0,0.4039392173290252,1.0,-2.206116437911988,1.4660038948059082,0.7401124835014343,0.9664545655250548,0.0,0.0,0.0,66.56078338623047,51.0,-30.211790084838867,-0.0,860.5930786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793029785156,0.8596790432929993,0.2116288244724273,0.1905238479375839,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.37908935546875,0.9260164499282836,0.2621198296546936,0.2480344623327255,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792724609375,0.8673205971717834,0.21744966506958,0.1521912366151809,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.379150390625,0.9001008868217468,0.2426769882440567,0.2297685742378235,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37921142578125,0.883807897567749,0.2296916395425796,1.0333958864212036,291.37890625,291.1499938964844,288.3988647460937,286.89715576171875,291.3545227050781,297.4058532714844,291.37744140625,1.0,0.4016917049884796,1.0,1.0,0.3959740698337555,1.0,-2.2253966331481934,1.495917558670044,0.7294790148735046,0.9920248985290528,0.0,0.0,0.0,58.87270736694336,39.0,-35.466766357421875,-0.0,849.8445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793029785156,0.8596790432929993,0.2116288244724273,0.1905238479375839,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.37908935546875,0.9260164499282836,0.2621198296546936,0.2480344623327255,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792724609375,0.8673205971717834,0.21744966506958,0.1521912366151809,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.379150390625,0.9001008868217468,0.2426769882440567,0.2297685742378235,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37921142578125,0.883807897567749,0.2296916395425796,1.0333958864212036,291.37890625,291.1499938964844,288.3988647460937,286.89715576171875,291.3545227050781,297.4058532714844,291.37744140625,1.0,0.4016917049884796,1.0,1.0,0.3959740698337555,1.0,-2.2253966331481934,1.495917558670044,0.7294790148735046,0.9920248985290528,0.0,0.0,0.0,58.87270736694336,39.0,-35.466766357421875,-0.0,849.8445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3651123046875,0.8899428844451904,0.2128496021032333,0.1914524734020233,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3648986816406,0.9624527096748352,0.2637903094291687,0.2494366616010666,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3650817871094,0.8982909321784973,0.2188089489936828,0.1530116349458694,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3649597167969,0.9356908202171326,0.2442093789577484,0.231042206287384,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3650207519531,0.9156215190887452,0.2305273562669754,1.0363553762435913,291.3647155761719,291.1499938964844,288.4288024902344,286.91912841796875,291.3390808105469,297.4035949707031,291.3631591796875,1.0,0.3991851210594177,1.0,1.0,0.3919914960861206,1.0,-2.234266996383667,1.510544776916504,0.7237221598625183,1.004649043083191,0.0,0.0,0.0,54.45450210571289,39.0,-37.57592010498047,-0.0,841.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.35260009765625,0.9328035712242126,0.2140490263700485,0.1923590898513794,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3524475097656,0.9985085725784302,0.2654427289962768,0.2500940561294555,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525695800781,0.9427817463874816,0.2201413959264755,0.153811439871788,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525085449219,0.978846311569214,0.2457141429185867,0.2322871387004852,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525390625,0.960358202457428,0.2313224226236343,1.0391172170639038,291.35235595703125,291.1499938964844,288.4579162597656,286.94024658203125,291.3321838378906,297.4013061523437,291.3514099121094,1.0,0.3963514268398285,1.0,1.0,0.3891311883926391,1.0,-2.241481304168701,1.5217734575271606,0.7197078466415405,1.0144004821777344,0.0,0.0,0.0,49.925323486328125,57.0,-34.199851989746094,-0.0,831.1990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.9368611574172974,0.2164025902748108,0.1944769024848938,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3349914550781,0.9979146718978882,0.269233226776123,0.2494061589241027,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3350830078125,0.947072207927704,0.2227484881877899,0.155637040734291,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33502197265625,0.9823910593986512,0.2486662715673446,0.2350822240114212,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3350524902344,0.9626195430755616,0.2328235059976577,1.0459321737289429,291.3348999023437,291.1499938964844,288.5134582519531,286.979736328125,291.31982421875,297.3990173339844,291.33416748046875,1.0,0.3997728526592254,1.0,1.0,0.3834105432033539,1.0,-2.257374286651612,1.5450583696365356,0.7123159766197205,1.033783793449402,0.0,0.0,0.0,50.372596740722656,75.0,-26.380634307861328,-0.0,847.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.9368611574172974,0.2164025902748108,0.1944769024848938,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3349914550781,0.9979146718978882,0.269233226776123,0.2494061589241027,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3350830078125,0.947072207927704,0.2227484881877899,0.155637040734291,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33502197265625,0.9823910593986512,0.2486662715673446,0.2350822240114212,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3350524902344,0.9626195430755616,0.2328235059976577,1.0459321737289429,291.3348999023437,291.1499938964844,288.5134582519531,286.979736328125,291.31982421875,297.3990173339844,291.33416748046875,1.0,0.3997728526592254,1.0,1.0,0.3834105432033539,1.0,-2.257374286651612,1.5450583696365356,0.7123159766197205,1.033783793449402,0.0,0.0,0.0,50.372596740722656,75.0,-26.380634307861328,-0.0,847.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.8936266899108887,0.2186857312917709,0.1967497915029525,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3210754394531,0.9679213166236876,0.272274911403656,0.257563829421997,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.902679443359375,0.2252895534038543,0.1575830429792404,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32110595703125,0.9409525394439696,0.2515568435192108,0.2380435615777969,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.9159873723983764,0.234231948852539,1.0533897876739502,291.32098388671875,291.1499938964844,288.5650634765625,287.0152282714844,291.30780029296875,297.3938293457031,291.3203125,1.0,0.4090547263622284,1.0,1.0,0.3776898980140686,1.0,-2.285212278366089,1.5759618282318115,0.7092504501342773,1.0586804151535034,0.0,0.0,0.0,56.63520431518555,93.0,-21.627912521362305,-0.0,899.0365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.8936266899108887,0.2186857312917709,0.1967497915029525,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3210754394531,0.9679213166236876,0.272274911403656,0.257563829421997,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.902679443359375,0.2252895534038543,0.1575830429792404,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32110595703125,0.9409525394439696,0.2515568435192108,0.2380435615777969,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.9159873723983764,0.234231948852539,1.0533897876739502,291.32098388671875,291.1499938964844,288.5650634765625,287.0152282714844,291.30780029296875,297.3938293457031,291.3203125,1.0,0.4090547263622284,1.0,1.0,0.3776898980140686,1.0,-2.285212278366089,1.5759618282318115,0.7092504501342773,1.0586804151535034,0.0,0.0,0.0,56.63520431518555,93.0,-21.627912521362305,-0.0,899.0365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122863769531,0.8407484292984009,0.2208494693040847,0.1991115063428878,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.312255859375,0.9042176008224488,0.2752033174037933,0.2607342004776001,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122863769531,0.8488520383834839,0.2277169078588485,0.1596027761697769,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.312255859375,0.8802737593650818,0.2543401420116424,0.241110622882843,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122863769531,0.8584677577018738,0.2355008572340011,1.061204195022583,291.31219482421875,291.1499938964844,288.61236572265625,287.0463562011719,291.3055725097656,297.3879699707031,291.3119812011719,1.0,0.4213840067386627,1.0,1.0,0.3736136555671692,1.0,-2.306893110275269,1.5994937419891355,0.707399308681488,1.077221155166626,0.0,0.0,0.0,67.98340606689453,111.0,-13.33171558380127,-0.0,965.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122863769531,0.8407484292984009,0.2208494693040847,0.1991115063428878,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.312255859375,0.9042176008224488,0.2752033174037933,0.2607342004776001,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122863769531,0.8488520383834839,0.2277169078588485,0.1596027761697769,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.312255859375,0.8802737593650818,0.2543401420116424,0.241110622882843,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122863769531,0.8584677577018738,0.2355008572340011,1.061204195022583,291.31219482421875,291.1499938964844,288.61236572265625,287.0463562011719,291.3055725097656,297.3879699707031,291.3119812011719,1.0,0.4213840067386627,1.0,1.0,0.3736136555671692,1.0,-2.306893110275269,1.5994937419891355,0.707399308681488,1.077221155166626,0.0,0.0,0.0,67.98340606689453,111.0,-13.33171558380127,-0.0,965.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.7991845011711121,0.2229384928941726,0.2015010267496109,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3067932128906,0.8572551012039185,0.2781278491020202,0.2640209197998047,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.8076663017272949,0.2300693541765213,0.1616445630788803,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.8361441493034363,0.2570541203022003,0.2442129552364349,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.8154306411743164,0.2366741299629211,1.0690609216690063,291.3067626953125,291.1499938964844,288.6549072265625,287.07275390625,291.3017578125,297.382568359375,291.3065490722656,1.0,0.4355977773666382,1.0,1.0,0.3695373833179474,1.0,-2.3293285369873047,1.623509645462036,0.7058190107345581,1.0962175130844116,0.0,0.0,0.0,82.04637145996094,99.0,-9.28839874267578,-0.0,1044.5023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.7991845011711121,0.2229384928941726,0.2015010267496109,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3067932128906,0.8572551012039185,0.2781278491020202,0.2640209197998047,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.8076663017272949,0.2300693541765213,0.1616445630788803,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.8361441493034363,0.2570541203022003,0.2442129552364349,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.8154306411743164,0.2366741299629211,1.0690609216690063,291.3067626953125,291.1499938964844,288.6549072265625,287.07275390625,291.3017578125,297.382568359375,291.3065490722656,1.0,0.4355977773666382,1.0,1.0,0.3695373833179474,1.0,-2.3293285369873047,1.623509645462036,0.7058190107345581,1.0962175130844116,0.0,0.0,0.0,82.04637145996094,99.0,-9.28839874267578,-0.0,1044.5023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.791228711605072,0.2239553779363632,0.2025427669286728,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3038330078125,0.8493219614028931,0.2795762419700622,0.2655200362205505,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.7997807860374451,0.2312169969081878,0.1625462621450424,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038635253906,0.8287227153778076,0.258383959531784,0.2456045597791671,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.8071133494377136,0.2372257709503173,1.072195053100586,291.3038024902344,291.1499938964844,288.6742858886719,287.08404541015625,291.2983703613281,297.3800048828125,291.30352783203125,1.0,0.4390717446804046,1.0,1.0,0.3674992620944977,1.0,-2.33890438079834,1.634526014328003,0.7043782472610474,1.105138063430786,0.0,0.0,0.0,85.63988494873047,99.0,-9.055779457092283,-0.0,1069.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
