time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008117675781,0.7895299792289734,0.2249662578105926,0.203491672873497,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30078125,0.8477803468704224,0.2810201048851013,0.2669253051280975,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008117675781,0.7981756925582886,0.2323555946350097,0.1633742451667785,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008117675781,0.8272590637207031,0.2597043812274933,0.2468964159488678,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008117675781,0.8047890663146973,0.2377636581659317,1.0748348236083984,291.3007507324219,291.1499938964844,288.6923217773437,287.09405517578125,291.29620361328125,297.3775634765625,291.3005676269531,1.0,0.4410660564899444,1.0,1.0,0.3657496571540832,1.0,-2.3474512100219727,1.6442668437957764,0.7031844258308411,1.1129858493804932,0.0,0.0,0.0,87.00401306152344,87.0,-8.46579647064209,-0.0,1083.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29498291015625,0.7972965836524963,0.226988285779953,0.2052270472049713,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2949523925781,0.8560105562210083,0.2839029133319855,0.2695630490779876,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29498291015625,0.8062246441841125,0.2346231639385223,0.1648970544338226,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2949523925781,0.834941029548645,0.2623335421085357,0.2492982000112533,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29498291015625,0.8112970590591431,0.2388186454772949,1.0792046785354614,291.2948913574219,291.1499938964844,288.7241516113281,287.10986328125,291.2893981933594,297.3731689453125,291.2945861816406,1.0,0.4416313767433166,1.0,1.0,0.3622504472732544,1.0,-2.362670421600342,1.6625394821166992,0.7001308798789978,1.1278878450393677,0.0,0.0,0.0,85.4818344116211,75.0,-8.705026626586914,-0.0,1094.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29498291015625,0.7972965836524963,0.226988285779953,0.2052270472049713,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2949523925781,0.8560105562210083,0.2839029133319855,0.2695630490779876,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29498291015625,0.8062246441841125,0.2346231639385223,0.1648970544338226,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2949523925781,0.834941029548645,0.2623335421085357,0.2492982000112533,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29498291015625,0.8112970590591431,0.2388186454772949,1.0792046785354614,291.2948913574219,291.1499938964844,288.7241516113281,287.10986328125,291.2893981933594,297.3731689453125,291.2945861816406,1.0,0.4416313767433166,1.0,1.0,0.3622504472732544,1.0,-2.362670421600342,1.6625394821166992,0.7001308798789978,1.1278878450393677,0.0,0.0,0.0,85.4818344116211,75.0,-8.705026626586914,-0.0,1094.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.8166280388832092,0.2290075421333313,0.2068164944648742,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2862548828125,0.8771534562110901,0.2867688238620758,0.2720355093479156,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.8251822590827942,0.2368789315223693,0.1662990748882293,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.8545699715614319,0.2649488151073456,0.2515341937541961,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.8286968469619751,0.2398539036512375,1.082754135131836,291.28619384765625,291.1499938964844,288.75,287.119873046875,291.2783508300781,297.36932373046875,291.28570556640625,1.0,0.4390635192394256,1.0,1.0,0.3587512373924255,1.0,-2.376185655593872,1.6798136234283447,0.6963719725608826,1.142175555229187,0.0,0.0,0.0,80.03404998779297,63.0,-11.72691822052002,-0.0,1087.3128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.8166280388832092,0.2290075421333313,0.2068164944648742,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2862548828125,0.8771534562110901,0.2867688238620758,0.2720355093479156,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.8251822590827942,0.2368789315223693,0.1662990748882293,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.8545699715614319,0.2649488151073456,0.2515341937541961,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.8286968469619751,0.2398539036512375,1.082754135131836,291.28619384765625,291.1499938964844,288.75,287.119873046875,291.2783508300781,297.36932373046875,291.28570556640625,1.0,0.4390635192394256,1.0,1.0,0.3587512373924255,1.0,-2.376185655593872,1.6798136234283447,0.6963719725608826,1.142175555229187,0.0,0.0,0.0,80.03404998779297,63.0,-11.72691822052002,-0.0,1087.3128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2764587402344,0.8463919162750244,0.2310124784708023,0.2083046734333038,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.913171648979187,0.2896156311035156,0.2743927836418152,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2764587402344,0.8557355999946594,0.2391151785850525,0.1676183193922042,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8883295059204102,0.2675442695617676,0.2536573708057403,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2764587402344,0.8581343293190002,0.2408685088157653,1.0857605934143066,291.2763671875,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.3658142089844,291.2759094238281,1.0,0.4345302879810333,1.0,1.0,0.3556519448757171,1.0,-2.3885533809661865,1.695469856262207,0.6930834650993347,1.155109167098999,0.0,0.0,0.0,72.14372253417969,51.0,-12.89543914794922,-0.0,1068.9093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2764587402344,0.8463919162750244,0.2310124784708023,0.2083046734333038,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.913171648979187,0.2896156311035156,0.2743927836418152,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2764587402344,0.8557355999946594,0.2391151785850525,0.1676183193922042,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8883295059204102,0.2675442695617676,0.2536573708057403,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2764587402344,0.8581343293190002,0.2408685088157653,1.0857605934143066,291.2763671875,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.3658142089844,291.2759094238281,1.0,0.4345302879810333,1.0,1.0,0.3556519448757171,1.0,-2.3885533809661865,1.695469856262207,0.6930834650993347,1.155109167098999,0.0,0.0,0.0,72.14372253417969,51.0,-12.89543914794922,-0.0,1068.9093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966933488845825,0.2330046594142913,0.2097243219614029,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2669982910156,0.9734800457954408,0.2924562096595764,0.2766823172569275,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9075864553451538,0.2413305938243866,0.1688793897628784,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9472517371177672,0.2701221406459808,0.2557036876678467,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9087424278259276,0.2418672144412994,1.0884082317352295,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2591247558594,297.3626403808594,291.2665405273437,1.0,0.4287513792514801,1.0,1.0,0.3525526523590088,1.0,-2.4001638889312744,1.7106727361679075,0.6894910335540771,1.1677608489990234,0.0,0.0,0.0,62.725284576416016,39.0,-13.02081298828125,-0.0,1043.2200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966933488845825,0.2330046594142913,0.2097243219614029,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2669982910156,0.9734800457954408,0.2924562096595764,0.2766823172569275,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9075864553451538,0.2413305938243866,0.1688793897628784,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9472517371177672,0.2701221406459808,0.2557036876678467,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9087424278259276,0.2418672144412994,1.0884082317352295,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2591247558594,297.3626403808594,291.2665405273437,1.0,0.4287513792514801,1.0,1.0,0.3525526523590088,1.0,-2.4001638889312744,1.7106727361679075,0.6894910335540771,1.1677608489990234,0.0,0.0,0.0,62.725284576416016,39.0,-13.02081298828125,-0.0,1043.2200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.933277428150177,0.2339889109134674,0.210436999797821,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2625732421875,0.9990000128746032,0.2938907146453857,0.2749120593070984,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.9458703994750975,0.242424339056015,0.1695099622011184,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.9821925163269044,0.2713976800441742,0.2567283511161804,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.946222484111786,0.2423543184995651,1.0897438526153564,291.2625427246094,291.1499938964844,288.8075866699219,287.12579345703125,291.2541198730469,297.3611145019531,291.2621154785156,1.0,0.4254132509231567,1.0,1.0,0.3510030210018158,1.0,-2.4025535583496094,1.716028332710266,0.6865253448486328,1.173018217086792,0.0,0.0,0.0,58.137203216552734,39.0,-12.8917818069458,-0.0,1027.0323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.9554312825202942,0.2349239587783813,0.2112120538949966,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.258056640625,0.999006688594818,0.2959178388118744,0.258204847574234,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.9671878814697266,0.2434702217578888,0.1701893657445907,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.9985260367393494,0.2726274132728576,0.2576684355735779,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.9667060375213624,0.2427926212549209,1.0913909673690796,291.2579650878906,291.1499938964844,288.8192138671875,287.1243896484375,291.2483825683594,297.3616943359375,291.25732421875,1.0,0.4210058748722076,1.0,1.0,0.3498578667640686,1.0,-2.3870270252227783,1.7089002132415771,0.6781266927719116,1.1694421768188477,0.0,0.0,0.0,55.41442489624024,59.0,-13.434868812561035,-0.0,999.3397827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508544921875,0.959728181362152,0.2368474602699279,0.212911382317543,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2508544921875,0.9988787174224854,0.3009896576404571,0.2568539381027221,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508544921875,0.9714093804359436,0.2456280589103698,0.1716706305742263,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.9988790154457092,0.2754738330841064,0.256854236125946,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508544921875,0.969395101070404,0.2437470108270645,1.09550142288208,291.2508239746094,291.1499938964844,288.84259033203125,287.1192321777344,291.2481994628906,297.3705444335937,291.2508544921875,1.0,0.4229299128055572,1.0,1.0,0.3475675880908966,1.0,-2.3937411308288574,1.7190579175949097,0.6746832728385925,1.17753005027771,0.0,0.0,0.0,55.43782806396485,79.0,-8.324427604675293,-0.0,1006.4107055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508544921875,0.959728181362152,0.2368474602699279,0.212911382317543,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2508544921875,0.9988787174224854,0.3009896576404571,0.2568539381027221,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508544921875,0.9714093804359436,0.2456280589103698,0.1716706305742263,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.9988790154457092,0.2754738330841064,0.256854236125946,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508544921875,0.969395101070404,0.2437470108270645,1.09550142288208,291.2508239746094,291.1499938964844,288.84259033203125,287.1192321777344,291.2481994628906,297.3705444335937,291.2508544921875,1.0,0.4229299128055572,1.0,1.0,0.3475675880908966,1.0,-2.3937411308288574,1.7190579175949097,0.6746832728385925,1.17753005027771,0.0,0.0,0.0,55.43782806396485,79.0,-8.324427604675293,-0.0,1006.4107055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9367114901542664,0.2388041019439697,0.2147647589445114,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2521057128906,0.9990000128746032,0.304641842842102,0.2779617309570312,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9498076438903807,0.2478395998477935,0.1732857227325439,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.9858793020248412,0.2779672145843506,0.2629627883434295,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9458588361740112,0.2447603940963745,1.100520133972168,291.25213623046875,291.1499938964844,288.8659362792969,287.111083984375,291.2548217773437,297.3708190917969,291.2524719238281,1.0,0.4325729608535766,1.0,1.0,0.3452772796154022,1.0,-2.4362146854400635,1.752452731132507,0.6837620139122009,1.2011892795562744,0.0,0.0,0.0,59.62605285644531,99.0,-0.0958468541502952,-0.0,1070.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9367114901542664,0.2388041019439697,0.2147647589445114,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2521057128906,0.9990000128746032,0.304641842842102,0.2779617309570312,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9498076438903807,0.2478395998477935,0.1732857227325439,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.9858793020248412,0.2779672145843506,0.2629627883434295,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9458588361740112,0.2447603940963745,1.100520133972168,291.25213623046875,291.1499938964844,288.8659362792969,287.111083984375,291.2548217773437,297.3708190917969,291.2524719238281,1.0,0.4325729608535766,1.0,1.0,0.3452772796154022,1.0,-2.4362146854400635,1.752452731132507,0.6837620139122009,1.2011892795562744,0.0,0.0,0.0,59.62605285644531,99.0,-0.0958468541502952,-0.0,1070.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8701221346855164,0.2406757026910781,0.2168854922056198,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.257080078125,0.9489107131958008,0.3062084913253784,0.2901997566223144,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8812130689620972,0.2499844878911972,0.1751220077276229,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9172142744064332,0.2803478538990021,0.2656574845314026,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8764409422874451,0.245680496096611,1.1068753004074097,291.257080078125,291.1499938964844,288.8892822265625,287.1001892089844,291.2598876953125,297.3597106933594,291.2572021484375,1.0,0.4462552666664123,1.0,1.0,0.3434616029262543,1.0,-2.467463254928589,1.7774279117584229,0.690035343170166,1.21937096118927,0.0,0.0,0.0,71.750244140625,119.0,3.814775228500366,-0.0,1156.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8701221346855164,0.2406757026910781,0.2168854922056198,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.257080078125,0.9489107131958008,0.3062084913253784,0.2901997566223144,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8812130689620972,0.2499844878911972,0.1751220077276229,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9172142744064332,0.2803478538990021,0.2656574845314026,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8764409422874451,0.245680496096611,1.1068753004074097,291.257080078125,291.1499938964844,288.8892822265625,287.1001892089844,291.2598876953125,297.3597106933594,291.2572021484375,1.0,0.4462552666664123,1.0,1.0,0.3434616029262543,1.0,-2.467463254928589,1.7774279117584229,0.690035343170166,1.21937096118927,0.0,0.0,0.0,71.750244140625,119.0,3.814775228500366,-0.0,1156.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8176483511924744,0.2424373775720596,0.2190838903188705,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2598571777344,0.8828700184822083,0.3081839382648468,0.2925693094730377,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8274562954902649,0.2520360350608825,0.1770306080579757,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8578108549118042,0.2826828956604004,0.2684974074363708,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8221202492713928,0.2464810311794281,1.113561511039734,291.2598876953125,291.1499938964844,288.9124755859375,287.08673095703125,291.26300048828125,297.3514099121094,291.2601013183594,1.0,0.461209237575531,1.0,1.0,0.3416459262371063,1.0,-2.485870122909546,1.7940491437911987,0.6918209791183472,1.2321720123291016,0.0,0.0,0.0,88.43417358398438,122.0,4.057166576385498,-0.0,1248.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8176483511924744,0.2424373775720596,0.2190838903188705,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2598571777344,0.8828700184822083,0.3081839382648468,0.2925693094730377,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8274562954902649,0.2520360350608825,0.1770306080579757,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8578108549118042,0.2826828956604004,0.2684974074363708,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8221202492713928,0.2464810311794281,1.113561511039734,291.2598876953125,291.1499938964844,288.9124755859375,287.08673095703125,291.26300048828125,297.3514099121094,291.2601013183594,1.0,0.461209237575531,1.0,1.0,0.3416459262371063,1.0,-2.485870122909546,1.7940491437911987,0.6918209791183472,1.2321720123291016,0.0,0.0,0.0,88.43417358398438,122.0,4.057166576385498,-0.0,1248.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8026561737060547,0.2432925403118133,0.2200879007577896,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.26153564453125,0.866198718547821,0.3093042373657226,0.2938323616981506,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8130748867988586,0.2530403733253479,0.1779144704341888,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8425307273864746,0.2838397324085235,0.2698341608047485,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8068810105323792,0.2468543797731399,1.1164244413375854,291.26153564453125,291.1499938964844,288.92401123046875,287.0791320800781,291.2646179199219,297.3482971191406,291.2617492675781,1.0,0.4668039381504059,1.0,1.0,0.3407380878925323,1.0,-2.494703531265259,1.802151083946228,0.6925524473190308,1.2383520603179932,0.0,0.0,0.0,94.90646362304688,122.0,4.27364444732666,-0.0,1287.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.7917034029960632,0.2441393285989761,0.2210371792316436,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.26275634765625,0.8548451662063599,0.3104791045188904,0.2951103448867798,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8023698925971985,0.2540372610092163,0.1787568181753158,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8321312069892883,0.2849930822849273,0.271119475364685,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.7953495979309082,0.2472171634435653,1.119005799293518,291.26275634765625,291.1499938964844,288.9354858398437,287.07098388671875,291.2649230957031,297.3456420898437,291.26287841796875,1.0,0.471642255783081,1.0,1.0,0.3396605253219604,1.0,-2.503037691116333,1.8103530406951904,0.6926847100257874,1.2447230815887451,0.0,0.0,0.0,100.1938018798828,110.0,3.569357395172119,-0.0,1319.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886396050453186,0.2458221614360809,0.2226279228925705,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2636413574219,0.8519386649131775,0.312932401895523,0.2974752485752105,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7995113730430603,0.2560208141803741,0.1802031993865966,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8294994831085205,0.2872948944568634,0.2733747959136963,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7911931276321411,0.2479245811700821,1.12260103225708,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,291.2647399902344,297.3414001464844,291.2637023925781,1.0,0.4748075306415558,1.0,1.0,0.3375054001808166,1.0,-2.5165610313415527,1.8247895240783687,0.6917716264724731,1.2562237977981567,0.0,0.0,0.0,102.86859130859376,98.0,1.733032464981079,-0.0,1348.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886396050453186,0.2458221614360809,0.2226279228925705,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2636413574219,0.8519386649131775,0.312932401895523,0.2974752485752105,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7995113730430603,0.2560208141803741,0.1802031993865966,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8294994831085205,0.2872948944568634,0.2733747959136963,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7911931276321411,0.2479245811700821,1.12260103225708,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,291.2647399902344,297.3414001464844,291.2637023925781,1.0,0.4748075306415558,1.0,1.0,0.3375054001808166,1.0,-2.5165610313415527,1.8247895240783687,0.6917716264724731,1.2562237977981567,0.0,0.0,0.0,102.86859130859376,98.0,1.733032464981079,-0.0,1348.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984430193901062,0.2475205957889557,0.2240103930234909,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2637634277344,0.8624078035354614,0.3154816329479217,0.2997144162654876,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095976114273071,0.2580190896987915,0.1814869344234466,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8391982913017273,0.2896122932434082,0.2754121720790863,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999415993690491,0.248639166355133,1.125113010406494,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.2641906738281,297.3382873535156,291.2637939453125,1.0,0.4738079309463501,1.0,1.0,0.3353503048419952,1.0,-2.5279223918914795,1.83785617351532,0.6900660395622253,1.2668015956878662,0.0,0.0,0.0,99.70638275146484,86.0,0.5144819617271423,-0.0,1349.0013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984430193901062,0.2475205957889557,0.2240103930234909,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2637634277344,0.8624078035354614,0.3154816329479217,0.2997144162654876,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095976114273071,0.2580190896987915,0.1814869344234466,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8391982913017273,0.2896122932434082,0.2754121720790863,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999415993690491,0.248639166355133,1.125113010406494,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.2641906738281,297.3382873535156,291.2637939453125,1.0,0.4738079309463501,1.0,1.0,0.3353503048419952,1.0,-2.5279223918914795,1.83785617351532,0.6900660395622253,1.2668015956878662,0.0,0.0,0.0,99.70638275146484,86.0,0.5144819617271423,-0.0,1349.0013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8172818422317505,0.2492265999317169,0.2252768874168396,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2575378417969,0.8834794163703918,0.3180789053440094,0.3018763363361358,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8280042409896851,0.260029673576355,0.1826822757720947,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8586750626564026,0.2919405400753021,0.2773287296295166,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.817680835723877,0.2493649572134018,1.1270440816879272,291.2574768066406,291.1499938964844,289.0026550292969,287.0120544433594,291.2518920898437,297.3357849121094,291.257080078125,1.0,0.4702519178390503,1.0,1.0,0.3317889273166656,1.0,-2.5381016731262207,1.8537532091140747,0.6843485236167908,1.280447006225586,0.0,0.0,0.0,93.07098388671876,74.0,-7.6073899269104,-0.0,1333.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8172818422317505,0.2492265999317169,0.2252768874168396,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2575378417969,0.8834794163703918,0.3180789053440094,0.3018763363361358,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8280042409896851,0.260029673576355,0.1826822757720947,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8586750626564026,0.2919405400753021,0.2773287296295166,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.817680835723877,0.2493649572134018,1.1270440816879272,291.2574768066406,291.1499938964844,289.0026550292969,287.0120544433594,291.2518920898437,297.3357849121094,291.257080078125,1.0,0.4702519178390503,1.0,1.0,0.3317889273166656,1.0,-2.5381016731262207,1.8537532091140747,0.6843485236167908,1.280447006225586,0.0,0.0,0.0,93.07098388671876,74.0,-7.6073899269104,-0.0,1333.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8440987467765808,0.2509042918682098,0.2264465242624282,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2468566894531,0.9167620539665222,0.3206724822521209,0.3039628267288208,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.85578852891922,0.2620236873626709,0.1838098466396331,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8894715309143066,0.2942502200603485,0.2791518568992615,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8434839844703674,0.250077873468399,1.1285550594329834,291.2467956542969,291.1499938964844,289.024169921875,286.9892883300781,291.2386169433594,297.3334350585937,291.24627685546875,1.0,0.4651237428188324,1.0,1.0,0.3282275199890136,1.0,-2.5473756790161133,1.8692301511764529,0.6781454682350159,1.2938607931137085,0.0,0.0,0.0,84.35784149169922,62.0,-13.039373397827148,-0.0,1307.167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8440987467765808,0.2509042918682098,0.2264465242624282,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2468566894531,0.9167620539665222,0.3206724822521209,0.3039628267288208,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.85578852891922,0.2620236873626709,0.1838098466396331,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8894715309143066,0.2942502200603485,0.2791518568992615,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8434839844703674,0.250077873468399,1.1285550594329834,291.2467956542969,291.1499938964844,289.024169921875,286.9892883300781,291.2386169433594,297.3334350585937,291.24627685546875,1.0,0.4651237428188324,1.0,1.0,0.3282275199890136,1.0,-2.5473756790161133,1.8692301511764529,0.6781454682350159,1.2938607931137085,0.0,0.0,0.0,84.35784149169922,62.0,-13.039373397827148,-0.0,1307.167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.8624746203422546,0.2517324686050415,0.2270033061504364,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.24090576171875,0.9409541487693788,0.3219639360904693,0.3049825131893158,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.8750457763671875,0.2630139291286468,0.1843546628952026,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.9105303883552552,0.2953972518444061,0.2800368070602417,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.8612817525863647,0.2504283487796783,1.1291933059692385,291.2408447265625,291.1499938964844,289.0347595214844,286.9774475097656,291.2318420410156,297.332275390625,291.24029541015625,1.0,0.4621720314025879,1.0,1.0,0.3264468312263489,1.0,-2.551754713058472,1.8768185377120967,0.6749362349510193,1.3004692792892456,0.0,0.0,0.0,79.5040283203125,62.0,-14.758017539978027,-0.0,1291.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.8859008550643921,0.2525533437728882,0.2275448143482208,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2343444824219,0.9684128165245056,0.3232505619525909,0.3059887588024139,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.8992933630943298,0.263999342918396,0.184889331459999,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.939093291759491,0.2965386509895324,0.2809073328971863,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.8840681314468384,0.2507743835449219,1.1297682523727417,291.2343139648437,291.1499938964844,289.045166015625,286.9653625488281,291.2240600585937,297.33111572265625,291.2336730957031,1.0,0.4590276479721069,1.0,1.0,0.3245452046394348,1.0,-2.555994033813477,1.8846251964569087,0.6713686585426331,1.30732262134552,0.0,0.0,0.0,74.40907287597656,50.0,-16.608402252197266,-0.0,1274.7012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9389349222183228,0.2541292011737823,0.2286728173494339,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2197570800781,0.9990000128746032,0.3261066973209381,0.2941668033599853,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9547415375709534,0.2659120559692383,0.1859989762306213,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9901376366615297,0.2987612783908844,0.2827009856700897,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9354135990142822,0.2514094412326813,1.131181716918945,291.2196655273437,291.1499938964844,289.0655517578125,286.94049072265625,291.204833984375,297.3294982910156,291.2186279296875,1.0,0.451554924249649,1.0,1.0,0.3207418918609619,1.0,-2.548372268676758,1.8894966840744016,0.6588756442070007,1.314314842224121,0.0,0.0,0.0,65.85816192626953,68.0,-20.82046127319336,-0.0,1228.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9389349222183228,0.2541292011737823,0.2286728173494339,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2197570800781,0.9990000128746032,0.3261066973209381,0.2941668033599853,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9547415375709534,0.2659120559692383,0.1859989762306213,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9901376366615297,0.2987612783908844,0.2827009856700897,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9354135990142822,0.2514094412326813,1.131181716918945,291.2196655273437,291.1499938964844,289.0655517578125,286.94049072265625,291.204833984375,297.3294982910156,291.2186279296875,1.0,0.451554924249649,1.0,1.0,0.3207418918609619,1.0,-2.548372268676758,1.8894966840744016,0.6588756442070007,1.314314842224121,0.0,0.0,0.0,65.85816192626953,68.0,-20.82046127319336,-0.0,1228.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9445339441299438,0.2556628286838531,0.2300254255533218,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2013244628906,0.9990000128746032,0.3303437232971191,0.2913189828395843,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9603935480117798,0.267799824476242,0.187293529510498,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.994487464427948,0.3009590804576874,0.2847440540790558,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9397681951522828,0.2520360946655273,1.133831262588501,291.2012634277344,291.1499938964844,289.0852355957031,286.9149475097656,291.1890869140625,297.3345031738281,291.2005920410156,1.0,0.4529795348644256,1.0,1.0,0.3169386088848114,1.0,-2.553717374801636,1.9031742811203003,0.6505429744720459,1.3261759281158447,0.0,0.0,0.0,65.57064819335938,86.0,-22.45128059387207,-0.0,1233.4827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9445339441299438,0.2556628286838531,0.2300254255533218,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2013244628906,0.9990000128746032,0.3303437232971191,0.2913189828395843,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9603935480117798,0.267799824476242,0.187293529510498,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.994487464427948,0.3009590804576874,0.2847440540790558,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9397681951522828,0.2520360946655273,1.133831262588501,291.2012634277344,291.1499938964844,289.0852355957031,286.9149475097656,291.1890869140625,297.3345031738281,291.2005920410156,1.0,0.4529795348644256,1.0,1.0,0.3169386088848114,1.0,-2.553717374801636,1.9031742811203003,0.6505429744720459,1.3261759281158447,0.0,0.0,0.0,65.57064819335938,86.0,-22.45128059387207,-0.0,1233.4827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9238654375076294,0.2571879029273987,0.2315040528774261,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1940612792969,0.9990000128746032,0.333257645368576,0.3104867935180664,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9407985806465148,0.269695907831192,0.1886991262435913,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9792382717132568,0.3031663596630096,0.2869383990764618,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.917915940284729,0.2526825070381164,1.1372737884521484,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.3332824707031,291.1941223144531,1.0,0.4610493183135986,1.0,1.0,0.3146810233592987,1.0,-2.586965799331665,1.931668043136597,0.6552978157997131,1.3469334840774536,0.0,0.0,0.0,69.76980590820312,104.0,-11.292644500732422,-0.0,1293.3260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
