time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9238654375076294,0.2571879029273987,0.2315040528774261,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1940612792969,0.9990000128746032,0.333257645368576,0.3104867935180664,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9407985806465148,0.269695907831192,0.1886991262435913,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9792382717132568,0.3031663596630096,0.2869383990764618,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.917915940284729,0.2526825070381164,1.1372737884521484,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.3332824707031,291.1941223144531,1.0,0.4610493183135986,1.0,1.0,0.3146810233592987,1.0,-2.586965799331665,1.931668043136597,0.6552978157997131,1.3469334840774536,0.0,0.0,0.0,69.76980590820312,104.0,-11.292644500732422,-0.0,1293.3260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.869902491569519,0.2586311399936676,0.2332365959882736,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.19158935546875,0.9543744921684264,0.3347645699977875,0.3172554969787597,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841433525085449,0.2715193033218384,0.1903091073036193,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215444922447203,0.305303007364273,0.2894109189510345,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8641040325164795,0.2532356381416321,1.1419652700424194,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.3244934082031,291.1913757324219,1.0,0.4723328053951263,1.0,1.0,0.312423437833786,1.0,-2.607097625732422,1.951222896575928,0.6558746695518494,1.362189531326294,0.0,0.0,0.0,81.49286651611328,122.0,-6.95627498626709,-0.0,1371.3995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.869902491569519,0.2586311399936676,0.2332365959882736,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.19158935546875,0.9543744921684264,0.3347645699977875,0.3172554969787597,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841433525085449,0.2715193033218384,0.1903091073036193,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215444922447203,0.305303007364273,0.2894109189510345,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8641040325164795,0.2532356381416321,1.1419652700424194,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.3244934082031,291.1913757324219,1.0,0.4723328053951263,1.0,1.0,0.312423437833786,1.0,-2.607097625732422,1.951222896575928,0.6558746695518494,1.362189531326294,0.0,0.0,0.0,81.49286651611328,122.0,-6.95627498626709,-0.0,1371.3995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8470293283462524,0.2593214809894562,0.2341161072254181,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1892395019531,0.925231158733368,0.3356755077838897,0.3183342814445495,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8604626059532166,0.272404134273529,0.1911273449659347,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8949785232543945,0.3063459098339081,0.2906664609909057,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8412095308303833,0.2534789443016052,1.1443605422973633,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,291.18603515625,297.32110595703125,291.1890869140625,1.0,0.47853484749794,1.0,1.0,0.3112946450710296,1.0,-2.6154720783233643,1.9598948955535889,0.6555772423744202,1.3690099716186523,0.0,0.0,0.0,88.60020446777344,122.0,-6.553737163543701,-0.0,1413.6895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.827499270439148,0.2599935829639435,0.2350007891654968,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1878967285156,0.9000861048698425,0.3366575837135315,0.3195153176784515,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8402457237243652,0.2732731997966766,0.191951498389244,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8727515935897827,0.3073737621307373,0.2919308245182037,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8215072751045227,0.2537041902542114,1.14678156375885,291.1878967285156,291.1499938964844,289.13946533203125,286.83660888671875,291.1866149902344,297.31817626953125,291.1879272460937,1.0,0.4849911630153656,1.0,1.0,0.3105117082595825,1.0,-2.623372793197632,1.9673993587493896,0.655973494052887,1.37471342086792,0.0,0.0,0.0,96.241943359375,125.0,-4.656078815460205,-0.0,1458.3397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.805866539478302,0.2613149285316467,0.236562117934227,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1878356933594,0.8751348257064819,0.3387587964534759,0.3218446969985962,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8190838098526001,0.2749896645545959,0.1934404522180557,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8495762944221497,0.3094073235988617,0.2942443192005157,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985382080078125,0.2541259527206421,1.150569200515747,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,291.1877136230469,297.3134155273437,291.1878662109375,1.0,0.4937351942062378,1.0,1.0,0.3089458048343658,1.0,-2.637170791625977,1.980955958366394,0.6562148332595825,1.3851467370986938,0.0,0.0,0.0,106.711181640625,113.0,-1.4508095979690552,-0.0,1524.0186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.805866539478302,0.2613149285316467,0.236562117934227,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1878356933594,0.8751348257064819,0.3387587964534759,0.3218446969985962,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8190838098526001,0.2749896645545959,0.1934404522180557,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8495762944221497,0.3094073235988617,0.2942443192005157,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985382080078125,0.2541259527206421,1.150569200515747,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,291.1877136230469,297.3134155273437,291.1878662109375,1.0,0.4937351942062378,1.0,1.0,0.3089458048343658,1.0,-2.637170791625977,1.980955958366394,0.6562148332595825,1.3851467370986938,0.0,0.0,0.0,106.711181640625,113.0,-1.4508095979690552,-0.0,1524.0186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8044981360435486,0.2626423835754394,0.2377921342849731,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1877136230469,0.8740620613098145,0.3409732580184936,0.3239533901214599,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180988430976868,0.2767086625099182,0.1946702003479004,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486151099205017,0.311439037322998,0.2962038218975067,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962542772293091,0.2545429170131683,1.1526561975479126,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.1875915527344,297.30987548828125,291.1877136230469,1.0,0.4957115948200226,1.0,1.0,0.3073799014091491,1.0,-2.647526502609253,1.9922081232070925,0.6553183794021606,1.3940516710281372,0.0,0.0,0.0,108.3245086669922,101.0,-0.6832008361816406,-0.0,1545.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8044981360435486,0.2626423835754394,0.2377921342849731,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1877136230469,0.8740620613098145,0.3409732580184936,0.3239533901214599,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180988430976868,0.2767086625099182,0.1946702003479004,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486151099205017,0.311439037322998,0.2962038218975067,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962542772293091,0.2545429170131683,1.1526561975479126,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.1875915527344,297.30987548828125,291.1877136230469,1.0,0.4957115948200226,1.0,1.0,0.3073799014091491,1.0,-2.647526502609253,1.9922081232070925,0.6553183794021606,1.3940516710281372,0.0,0.0,0.0,108.3245086669922,101.0,-0.6832008361816406,-0.0,1545.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151515126228333,0.2639972865581512,0.2388393133878708,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1843566894531,0.886492133140564,0.343257874250412,0.325920820236206,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286311030387878,0.2784521281719208,0.1957548558712005,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601119518280029,0.313489019870758,0.2979610860347748,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.806253969669342,0.2549829483032226,1.1537961959838867,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1815185546875,297.30718994140625,291.18414306640625,1.0,0.493908166885376,1.0,1.0,0.3051851093769073,1.0,-2.655935049057007,2.003814220428467,0.6521210074424744,1.4037071466445925,0.0,0.0,0.0,104.36029815673828,89.0,-4.2747015953063965,-0.0,1539.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151515126228333,0.2639972865581512,0.2388393133878708,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1843566894531,0.886492133140564,0.343257874250412,0.325920820236206,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286311030387878,0.2784521281719208,0.1957548558712005,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601119518280029,0.313489019870758,0.2979610860347748,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.806253969669342,0.2549829483032226,1.1537961959838867,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1815185546875,297.30718994140625,291.18414306640625,1.0,0.493908166885376,1.0,1.0,0.3051851093769073,1.0,-2.655935049057007,2.003814220428467,0.6521210074424744,1.4037071466445925,0.0,0.0,0.0,104.36029815673828,89.0,-4.2747015953063965,-0.0,1539.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338780999183655,0.2653623521327972,0.2397794723510742,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.17852783203125,0.9097265005111694,0.3455719351768493,0.3277978897094726,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481054306030273,0.2802090048789978,0.1967576742172241,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818265199661255,0.3155470192432403,0.2996022999286651,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243827223777771,0.2554419934749603,1.1544305086135864,291.17852783203125,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.1782531738281,1.0,0.4898222088813782,1.0,1.0,0.3029903173446655,1.0,-2.663260698318481,2.0147628784179688,0.6484978199005127,1.4129384756088257,0.0,0.0,0.0,97.1709976196289,77.0,-7.216352462768555,-0.0,1516.8817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338780999183655,0.2653623521327972,0.2397794723510742,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.17852783203125,0.9097265005111694,0.3455719351768493,0.3277978897094726,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481054306030273,0.2802090048789978,0.1967576742172241,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818265199661255,0.3155470192432403,0.2996022999286651,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243827223777771,0.2554419934749603,1.1544305086135864,291.17852783203125,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.1782531738281,1.0,0.4898222088813782,1.0,1.0,0.3029903173446655,1.0,-2.663260698318481,2.0147628784179688,0.6484978199005127,1.4129384756088257,0.0,0.0,0.0,97.1709976196289,77.0,-7.216352462768555,-0.0,1516.8817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8467039465904236,0.2660464942455292,0.24022276699543,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.17510986328125,0.9270827174186708,0.3467342853546142,0.3287124633789062,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.861750066280365,0.281091034412384,0.1972394734621048,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8968161344528198,0.3165778517723083,0.3003946244716644,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8364596962928772,0.2556778192520141,1.154633402824402,291.1750793457031,291.083251953125,289.2038269042969,286.7264709472656,291.1701965332031,297.3039855957031,291.1747741699219,1.0,0.4872236549854278,1.0,1.0,0.3018929064273834,1.0,-2.666667461395264,2.020070791244507,0.6465966105461121,1.417442798614502,0.0,0.0,0.0,92.7993621826172,77.0,-8.352174758911133,-0.0,1501.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8626893162727356,0.2667286098003387,0.2406525909900665,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.169677734375,0.9480843544006348,0.3478963971138,0.3296146094799042,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8787056803703308,0.2819729149341583,0.1977118700742721,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.9157328605651855,0.3176074624061584,0.3011731505393982,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.8514233231544495,0.2559157907962799,1.1547846794128418,291.1696472167969,291.07623291015625,289.2095031738281,286.71563720703125,291.1606140136719,297.30303955078125,291.1689453125,1.0,0.4843637943267822,1.0,1.0,0.3000734150409698,1.0,-2.6699533462524414,2.0271360874176025,0.6428171992301941,1.423724889755249,0.0,0.0,0.0,88.06622314453125,65.0,-12.744441986083984,-0.0,1484.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078335762023926,0.2680532038211822,0.2414590418338775,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1523742675781,0.994415521621704,0.3501881062984466,0.3313692510128021,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274393320083618,0.2837076783180237,0.1986216455698013,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685821533203124,0.3196354508399963,0.3026804029941559,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.894247829914093,0.2563734352588653,1.1549060344696045,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514892578125,1.0,0.4780634045600891,1.0,1.0,0.2964344620704651,1.0,-2.6760811805725098,2.041231393814087,0.6348497867584229,1.4363563060760498,0.0,0.0,0.0,77.85113525390625,68.0,-21.23240852355957,-0.0,1446.5848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078335762023926,0.2680532038211822,0.2414590418338775,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1523742675781,0.994415521621704,0.3501881062984466,0.3313692510128021,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274393320083618,0.2837076783180237,0.1986216455698013,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685821533203124,0.3196354508399963,0.3026804029941559,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.894247829914093,0.2563734352588653,1.1549060344696045,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514892578125,1.0,0.4780634045600891,1.0,1.0,0.2964344620704651,1.0,-2.6760811805725098,2.041231393814087,0.6348497867584229,1.4363563060760498,0.0,0.0,0.0,77.85113525390625,68.0,-21.23240852355957,-0.0,1446.5848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284018874168396,0.2692728042602539,0.2424593716859817,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.131591796875,0.9990000128746032,0.3529758751392364,0.3211168646812439,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.948963224887848,0.2853533029556274,0.1996926814317703,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864562153816224,0.321571946144104,0.304403692483902,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119276404380798,0.2567546665668487,1.1561198234558103,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002319335937,291.13043212890625,1.0,0.4751194417476654,1.0,1.0,0.2927954792976379,1.0,-2.669793605804444,2.04675817489624,0.6230353116989136,1.4433244466781616,0.0,0.0,0.0,74.46019744873047,71.0,-27.567895889282227,-0.0,1422.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284018874168396,0.2692728042602539,0.2424593716859817,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.131591796875,0.9990000128746032,0.3529758751392364,0.3211168646812439,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.948963224887848,0.2853533029556274,0.1996926814317703,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864562153816224,0.321571946144104,0.304403692483902,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119276404380798,0.2567546665668487,1.1561198234558103,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002319335937,291.13043212890625,1.0,0.4751194417476654,1.0,1.0,0.2927954792976379,1.0,-2.669793605804444,2.04675817489624,0.6230353116989136,1.4433244466781616,0.0,0.0,0.0,74.46019744873047,71.0,-27.567895889282227,-0.0,1422.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376810193061828,0.2704142034053802,0.2434519380331039,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1098022460937,0.9990000128746032,0.3565958440303802,0.3142699003219604,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582577347755432,0.2869376540184021,0.2007699012756347,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936299920082092,0.3234428167343139,0.3061321973800659,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198533296585084,0.2570907473564148,1.1574431657791138,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740832149982452,1.0,1.0,0.2894358932971954,1.0,-2.6677114963531494,2.054443359375,0.6132680773735046,1.451302409172058,0.0,0.0,0.0,73.22183227539062,89.0,-29.23377227783203,-0.0,1414.2728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376810193061828,0.2704142034053802,0.2434519380331039,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1098022460937,0.9990000128746032,0.3565958440303802,0.3142699003219604,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582577347755432,0.2869376540184021,0.2007699012756347,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936299920082092,0.3234428167343139,0.3061321973800659,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198533296585084,0.2570907473564148,1.1574431657791138,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740832149982452,1.0,1.0,0.2894358932971954,1.0,-2.6677114963531494,2.054443359375,0.6132680773735046,1.451302409172058,0.0,0.0,0.0,73.22183227539062,89.0,-29.23377227783203,-0.0,1414.2728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233054518699646,0.2715429961681366,0.2445521503686905,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0895690917969,0.9990000128746032,0.3595755994319916,0.3284982442855835,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448845982551576,0.2885233759880066,0.2019405514001846,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833813905715942,0.3253084421157837,0.3079807460308075,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053331613540648,0.2574387788772583,1.159425973892212,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.3033142089844,291.0888061523437,1.0,0.4803648591041565,1.0,1.0,0.2860763072967529,1.0,-2.6921088695526123,2.080543041229248,0.6115657091140747,1.4714514017105105,0.0,0.0,0.0,76.51160430908203,107.0,-27.423770904541016,-0.0,1462.4664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233054518699646,0.2715429961681366,0.2445521503686905,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0895690917969,0.9990000128746032,0.3595755994319916,0.3284982442855835,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448845982551576,0.2885233759880066,0.2019405514001846,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833813905715942,0.3253084421157837,0.3079807460308075,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053331613540648,0.2574387788772583,1.159425973892212,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.3033142089844,291.0888061523437,1.0,0.4803648591041565,1.0,1.0,0.2860763072967529,1.0,-2.6921088695526123,2.080543041229248,0.6115657091140747,1.4714514017105105,0.0,0.0,0.0,76.51160430908203,107.0,-27.423770904541016,-0.0,1462.4664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.9087720513343812,0.2720927298069,0.2451486438512802,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.08056640625,0.9984533190727234,0.3602274358272552,0.3410757780075073,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.930091917514801,0.2893068194389343,0.2025656849145889,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.9711682200431824,0.3262297809123993,0.3089567720890045,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8919930458068848,0.2575999498367309,1.1606714725494385,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,291.0674743652344,297.2994689941406,291.07989501953125,1.0,0.4855113625526428,1.0,1.0,0.2843964993953705,1.0,-2.7115495204925537,2.098656177520752,0.6128935217857361,1.485177755355835,0.0,0.0,0.0,79.8681640625,107.0,-26.18042755126953,-0.0,1504.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8812803626060486,0.2725830078125,0.2458514720201492,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0728759765625,0.9740551114082336,0.3606627881526947,0.3418228924274444,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.8999456167221069,0.2900336980819702,0.2032757550477981,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9412510991096495,0.3270937204360962,0.310046911239624,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8651095628738403,0.257697194814682,1.162436842918396,291.07281494140625,291.0303955078125,289.2464599609375,286.6347045898437,291.0605163574219,297.2939758300781,291.0722045898437,1.0,0.4908294379711151,1.0,1.0,0.2833824753761291,1.0,-2.717411518096924,2.1055941581726074,0.6118174195289612,1.4910509586334229,0.0,0.0,0.0,86.43931579589844,125.0,-24.1306095123291,-0.0,1543.4700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376716375350952,0.2735063731670379,0.2472304552793502,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0582580566406,0.9203738570213318,0.3619539737701416,0.3434850871562958,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545385599136353,0.2914356887340545,0.204679787158966,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894315958023071,0.32876718044281,0.3122031092643738,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227653503417969,0.2578225433826446,1.165774703025818,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025244951248169,1.0,1.0,0.2813543975353241,1.0,-2.729355573654175,2.119490146636963,0.6098654270172119,1.502204179763794,0.0,0.0,0.0,101.1786117553711,143.0,-21.40204429626465,-0.0,1629.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376716375350952,0.2735063731670379,0.2472304552793502,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0582580566406,0.9203738570213318,0.3619539737701416,0.3434850871562958,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545385599136353,0.2914356887340545,0.204679787158966,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894315958023071,0.32876718044281,0.3122031092643738,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227653503417969,0.2578225433826446,1.165774703025818,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025244951248169,1.0,1.0,0.2813543975353241,1.0,-2.729355573654175,2.119490146636963,0.6098654270172119,1.502204179763794,0.0,0.0,0.0,101.1786117553711,143.0,-21.40204429626465,-0.0,1629.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045715689659119,0.2743635475635528,0.2486039400100708,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0437927246094,0.8800954818725586,0.3635182082653045,0.3455314338207245,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213856220245361,0.292776882648468,0.2060835212469101,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528082966804504,0.3303752243518829,0.3143548667430877,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880776524543762,0.2578756809234619,1.1690459251403809,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150430798530579,1.0,1.0,0.279326319694519,1.0,-2.7416694164276123,2.133675098419189,0.6079941391944885,1.5135749578475952,0.0,0.0,0.0,117.4282684326172,146.0,-20.57314109802246,-0.0,1722.8929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045715689659119,0.2743635475635528,0.2486039400100708,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0437927246094,0.8800954818725586,0.3635182082653045,0.3455314338207245,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213856220245361,0.292776882648468,0.2060835212469101,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528082966804504,0.3303752243518829,0.3143548667430877,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880776524543762,0.2578756809234619,1.1690459251403809,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150430798530579,1.0,1.0,0.279326319694519,1.0,-2.7416694164276123,2.133675098419189,0.6079941391944885,1.5135749578475952,0.0,0.0,0.0,117.4282684326172,146.0,-20.57314109802246,-0.0,1722.8929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797122001647949,0.2728864848613739,0.2482481449842453,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0296325683594,0.8543168902397156,0.3628214597702026,0.3458963334560394,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7973543405532837,0.2917079329490661,0.2061133086681366,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290712833404541,0.3295445144176483,0.3146302103996277,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630577683448792,0.2553451955318451,1.1629934310913086,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223931074142456,1.0,1.0,0.2784614562988281,1.0,-2.7347962856292725,2.1312901973724365,0.6035062670707703,1.5129655599594116,0.0,0.0,0.0,130.6270751953125,134.0,-20.34626197814941,-0.0,1774.2276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797122001647949,0.2728864848613739,0.2482481449842453,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0296325683594,0.8543168902397156,0.3628214597702026,0.3458963334560394,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7973543405532837,0.2917079329490661,0.2061133086681366,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290712833404541,0.3295445144176483,0.3146302103996277,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630577683448792,0.2553451955318451,1.1629934310913086,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223931074142456,1.0,1.0,0.2784614562988281,1.0,-2.7347962856292725,2.1312901973724365,0.6035062670707703,1.5129655599594116,0.0,0.0,0.0,130.6270751953125,134.0,-20.34626197814941,-0.0,1774.2276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.773756742477417,0.2722120881080627,0.2476135343313217,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.01568603515625,0.8488233685493469,0.3628703951835632,0.3459204435348511,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915357351303101,0.2913339138031006,0.2058427631855011,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237916827201843,0.3293743729591369,0.3144621849060058,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561450600624084,0.2533493041992187,1.1541056632995603,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222576260566711,1.0,1.0,0.2775966227054596,1.0,-2.7228543758392334,2.125267267227173,0.5975869297981262,1.5095611810684204,0.0,0.0,0.0,133.52256774902344,122.0,-19.408939361572266,-0.0,1769.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.773756742477417,0.2722120881080627,0.2476135343313217,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.01568603515625,0.8488233685493469,0.3628703951835632,0.3459204435348511,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915357351303101,0.2913339138031006,0.2058427631855011,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237916827201843,0.3293743729591369,0.3144621849060058,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561450600624084,0.2533493041992187,1.1541056632995603,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222576260566711,1.0,1.0,0.2775966227054596,1.0,-2.7228543758392334,2.125267267227173,0.5975869297981262,1.5095611810684204,0.0,0.0,0.0,133.52256774902344,122.0,-19.408939361572266,-0.0,1769.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.775261640548706,0.2720692753791809,0.2473926395177841,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.00933837890625,0.8507193326950073,0.3630831241607666,0.3460235297679901,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7932412028312683,0.2913285195827484,0.2057683020830154,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8254860043525696,0.3294660151004791,0.3144539594650268,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7568956017494202,0.2525272965431213,1.1499700546264648,291.0093078613281,291.0260009765625,289.25,286.6189270019531,290.9991149902344,297.2318725585937,291.0087280273437,1.0,0.5206298828125,1.0,1.0,0.2771641910076141,1.0,-2.717642545700073,2.122783660888672,0.5948587656021118,1.508208394050598,0.0,0.0,0.0,132.21800231933594,122.0,-18.53079414367676,-0.0,1755.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7788026928901672,0.2720158398151397,0.2472176253795623,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0050048828125,0.8547441363334656,0.3633863627910614,0.3461743295192718,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7970424294471741,0.2914125621318817,0.2057276964187622,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8291448354721069,0.3296453356742859,0.3144895136356354,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7595603466033936,0.2518032491207123,1.1460747718811035,291.0050048828125,291.0260009765625,289.25,286.62017822265625,290.99871826171875,297.2279663085937,291.0047912597656,1.0,0.5183001756668091,1.0,1.0,0.2774356305599212,1.0,-2.7129251956939697,2.11885666847229,0.5940684676170349,1.505308985710144,0.0,0.0,0.0,129.71817016601562,110.0,-14.339628219604492,-0.0,1737.3746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909764647483826,0.2721282243728637,0.2469858527183532,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0025939941406,0.8682695627212524,0.3642197847366333,0.346605896949768,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097124099731445,0.2918092310428619,0.2057426571846008,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413950800895691,0.3302277326583862,0.314685970544815,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697596549987793,0.2506186068058014,1.1390451192855835,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122186541557312,1.0,1.0,0.2779784798622131,1.0,-2.704969882965088,2.111802101135254,0.5931678414344788,1.4999788999557495,0.0,0.0,0.0,122.2440185546875,98.0,-6.151968955993652,-0.0,1691.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
