time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909764647483826,0.2721282243728637,0.2469858527183532,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0025939941406,0.8682695627212524,0.3642197847366333,0.346605896949768,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097124099731445,0.2918092310428619,0.2057426571846008,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413950800895691,0.3302277326583862,0.314685970544815,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697596549987793,0.2506186068058014,1.1390451192855835,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122186541557312,1.0,1.0,0.2779784798622131,1.0,-2.704969882965088,2.111802101135254,0.5931678414344788,1.4999788999557495,0.0,0.0,0.0,122.2440185546875,98.0,-6.151968955993652,-0.0,1691.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091934323310852,0.2724479734897613,0.2468819320201873,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.002685546875,0.8887665867805481,0.3652750849723816,0.347184270620346,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272596597671509,0.292435735464096,0.2058707475662231,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601073026657104,0.331033319234848,0.3150292634963989,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860772013664246,0.2497158944606781,1.132970929145813,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049811601638794,1.0,1.0,0.2785213589668274,1.0,-2.698805570602417,2.106010675430298,0.5927948951721191,1.4955161809921265,0.0,0.0,0.0,112.7161636352539,86.0,-1.3954100608825684,-0.0,1638.311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091934323310852,0.2724479734897613,0.2468819320201873,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.002685546875,0.8887665867805481,0.3652750849723816,0.347184270620346,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272596597671509,0.292435735464096,0.2058707475662231,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601073026657104,0.331033319234848,0.3150292634963989,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860772013664246,0.2497158944606781,1.132970929145813,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049811601638794,1.0,1.0,0.2785213589668274,1.0,-2.698805570602417,2.106010675430298,0.5927948951721191,1.4955161809921265,0.0,0.0,0.0,112.7161636352539,86.0,-1.3954100608825684,-0.0,1638.311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320582509040833,0.2729115486145019,0.2468733042478561,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.00616455078125,0.917757213115692,0.3664875328540802,0.3478759825229645,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508857488632202,0.2932310700416565,0.2060903757810592,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865076899528503,0.3319998383522033,0.315489262342453,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8088854551315308,0.2490292191505432,1.1277061700820925,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971176981925964,1.0,1.0,0.2795161306858063,1.0,-2.694114923477173,2.1000757217407227,0.5940392017364502,1.4905887842178345,0.0,0.0,0.0,102.0560531616211,74.0,3.683269739151001,-0.0,1582.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320582509040833,0.2729115486145019,0.2468733042478561,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.00616455078125,0.917757213115692,0.3664875328540802,0.3478759825229645,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508857488632202,0.2932310700416565,0.2060903757810592,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865076899528503,0.3319998383522033,0.315489262342453,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8088854551315308,0.2490292191505432,1.1277061700820925,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971176981925964,1.0,1.0,0.2795161306858063,1.0,-2.694114923477173,2.1000757217407227,0.5940392017364502,1.4905887842178345,0.0,0.0,0.0,102.0560531616211,74.0,3.683269739151001,-0.0,1582.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634202480316162,0.273489385843277,0.2469481527805328,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0118713378906,0.9594336748123168,0.3678237497806549,0.3486650586128235,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846226334571838,0.2941628098487854,0.2063908576965332,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9246006011962892,0.3330937922000885,0.3160503208637237,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377049565315247,0.2485170811414718,1.1231417655944824,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.2204284667969,291.0121459960937,1.0,0.4889206290245056,1.0,1.0,0.2805109024047851,1.0,-2.690702199935913,2.0950019359588623,0.5957003235816956,1.486240029335022,0.0,0.0,0.0,90.7623291015625,62.0,6.885025978088379,-0.0,1525.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634202480316162,0.273489385843277,0.2469481527805328,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0118713378906,0.9594336748123168,0.3678237497806549,0.3486650586128235,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846226334571838,0.2941628098487854,0.2063908576965332,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9246006011962892,0.3330937922000885,0.3160503208637237,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377049565315247,0.2485170811414718,1.1231417655944824,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.2204284667969,291.0121459960937,1.0,0.4889206290245056,1.0,1.0,0.2805109024047851,1.0,-2.690702199935913,2.0950019359588623,0.5957003235816956,1.486240029335022,0.0,0.0,0.0,90.7623291015625,62.0,6.885025978088379,-0.0,1525.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.8845467567443848,0.2738120257854461,0.2470121532678604,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01513671875,0.9821043014526368,0.3685281574726105,0.3490902185440063,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9069382548332214,0.2946699261665344,0.2065671533346176,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.950573980808258,0.3336785137653351,0.3163628280162811,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.8565622568130493,0.2483142167329788,1.1210838556289673,291.01513671875,291.0260009765625,289.25,286.6518249511719,291.01983642578125,297.2209167480469,291.01544189453125,1.0,0.484751284122467,1.0,1.0,0.2810083031654358,1.0,-2.689403772354126,2.0927517414093018,0.596652090549469,1.4842625856399536,0.0,0.0,0.0,84.97431182861328,62.0,7.935385704040527,-0.0,1497.6029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9079822897911072,0.2741451859474182,0.2471118122339248,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01824951171875,0.9990000128746032,0.3692654371261596,0.3468899130821228,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.93378883600235,0.2951919436454773,0.2067743092775344,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9756129384040833,0.3342759907245636,0.3167150318622589,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8778761625289917,0.2481328845024109,1.1192549467086792,291.0182800292969,291.0260009765625,289.25,286.6572570800781,291.0215759277344,297.22149658203125,291.0184936523437,1.0,0.4804175198078155,1.0,1.0,0.2812691330909729,1.0,-2.6853954792022705,2.089151859283448,0.5962435007095337,1.4819254875183103,0.0,0.0,0.0,79.62165069580078,65.0,7.762364387512207,-0.0,1467.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.92627215385437,0.2747880816459656,0.2475749254226684,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0203552246094,0.9990000128746032,0.3719749450683594,0.3298298120498657,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.952845573425293,0.2962314486503601,0.2074056267738342,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.990745484828949,0.3354618549346924,0.3177084326744079,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925556540489197,0.2477917224168777,1.1170947551727295,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752543568611145,1.0,1.0,0.2817907631397247,1.0,-2.664777994155884,2.073357582092285,0.5914203524589539,1.4704762697219849,0.0,0.0,0.0,75.79322052001953,83.0,4.245437145233154,-0.0,1422.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.92627215385437,0.2747880816459656,0.2475749254226684,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0203552246094,0.9990000128746032,0.3719749450683594,0.3298298120498657,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.952845573425293,0.2962314486503601,0.2074056267738342,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.990745484828949,0.3354618549346924,0.3177084326744079,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925556540489197,0.2477917224168777,1.1170947551727295,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752543568611145,1.0,1.0,0.2817907631397247,1.0,-2.664777994155884,2.073357582092285,0.5914203524589539,1.4704762697219849,0.0,0.0,0.0,75.79322052001953,83.0,4.245437145233154,-0.0,1422.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.92033714056015,0.2754954993724823,0.2482336014509201,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0246276855469,0.9990000128746032,0.3749291002750397,0.3362223505973816,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474790692329408,0.2973617613315582,0.2082072645425796,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866310954093932,0.3367328345775604,0.3189265727996826,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864618539810181,0.2475820630788803,1.1162145137786863,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782725870609283,1.0,1.0,0.2823124229907989,1.0,-2.67458438873291,2.07887601852417,0.595708429813385,1.473339319229126,0.0,0.0,0.0,77.25454711914062,101.0,6.863709449768066,-0.0,1442.0067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.92033714056015,0.2754954993724823,0.2482336014509201,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0246276855469,0.9990000128746032,0.3749291002750397,0.3362223505973816,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474790692329408,0.2973617613315582,0.2082072645425796,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866310954093932,0.3367328345775604,0.3189265727996826,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864618539810181,0.2475820630788803,1.1162145137786863,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782725870609283,1.0,1.0,0.2823124229907989,1.0,-2.67458438873291,2.07887601852417,0.595708429813385,1.473339319229126,0.0,0.0,0.0,77.25454711914062,101.0,6.863709449768066,-0.0,1442.0067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948960304260254,0.2762259244918823,0.2490855008363723,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0315856933594,0.994439959526062,0.3759983777999878,0.3562818765640259,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200347065925598,0.2985374331474304,0.2091754227876663,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9635303616523744,0.3380442261695862,0.3203649222850799,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626401424407959,0.2474309504032135,1.1165039539337158,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870147705078125,1.0,1.0,0.2824033200740814,1.0,-2.704256772994995,2.099326133728028,0.6049308180809021,1.4872092008590698,0.0,0.0,0.0,83.6209487915039,119.0,8.846841812133789,-0.0,1511.2779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948960304260254,0.2762259244918823,0.2490855008363723,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0315856933594,0.994439959526062,0.3759983777999878,0.3562818765640259,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200347065925598,0.2985374331474304,0.2091754227876663,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9635303616523744,0.3380442261695862,0.3203649222850799,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626401424407959,0.2474309504032135,1.1165039539337158,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870147705078125,1.0,1.0,0.2824033200740814,1.0,-2.704256772994995,2.099326133728028,0.6049308180809021,1.4872092008590698,0.0,0.0,0.0,83.6209487915039,119.0,8.846841812133789,-0.0,1511.2779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.848571240901947,0.2768393754959106,0.2501746118068695,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0354309082031,0.9449830651283264,0.3765929043292999,0.3572913110256195,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705881237983704,0.2996165752410888,0.2103425860404968,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081307649612428,0.3392567038536072,0.3220701813697815,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194568157196045,0.2471739649772644,1.1180404424667358,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975225329399109,1.0,1.0,0.2824942171573639,1.0,-2.710787534713745,2.103633642196656,0.6071538329124451,1.490125060081482,0.0,0.0,0.0,97.5609130859375,137.0,5.588106155395508,-0.0,1585.5467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.848571240901947,0.2768393754959106,0.2501746118068695,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0354309082031,0.9449830651283264,0.3765929043292999,0.3572913110256195,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705881237983704,0.2996165752410888,0.2103425860404968,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081307649612428,0.3392567038536072,0.3220701813697815,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194568157196045,0.2471739649772644,1.1180404424667358,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975225329399109,1.0,1.0,0.2824942171573639,1.0,-2.710787534713745,2.103633642196656,0.6071538329124451,1.490125060081482,0.0,0.0,0.0,97.5609130859375,137.0,5.588106155395508,-0.0,1585.5467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.830451250076294,0.2771253585815429,0.2507166862487793,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.03668212890625,0.9202351570129396,0.3770701885223388,0.3579891324043274,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8513098359107971,0.3001419305801391,0.2109291851520538,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8870036602020264,0.3398476839065552,0.3229260742664337,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8007935881614685,0.2470308244228363,1.1188210248947144,291.03668212890625,291.0260009765625,289.25,286.71826171875,291.0392761230469,297.2265319824219,291.0368347167969,1.0,0.5032680630683899,1.0,1.0,0.2825396656990051,1.0,-2.7149486541748047,2.106419801712036,0.6085288524627686,1.491964340209961,0.0,0.0,0.0,105.18429565429688,137.0,4.677151679992676,-0.0,1626.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8143748641014099,0.2773988544940948,0.2512601613998413,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0373229980469,0.8994752764701843,0.3776094019412994,0.3587754964828491,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8347845673561096,0.3006581962108612,0.2115193754434585,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8685674667358398,0.3404285013675689,0.3237859606742859,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7834429144859314,0.2468790709972381,1.119625687599182,291.0373229980469,291.0260009765625,289.25,286.7260131835937,291.0384521484375,297.225341796875,291.037353515625,1.0,0.5092141628265381,1.0,1.0,0.2823224663734436,1.0,-2.7192561626434326,2.109978437423706,0.6092775464057922,1.4945427179336548,0.0,0.0,0.0,113.15933227539062,140.0,2.9356789588928223,-0.0,1669.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.794815719127655,0.277913749217987,0.2521233856678009,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0364074707031,0.8777416944503784,0.3787851929664612,0.3602677285671234,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165332078933716,0.3016652464866638,0.2125315517187118,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.848554790019989,0.3415593802928924,0.3252739310264587,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638193368911743,0.2465518712997436,1.1201629638671875,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168663859367371,1.0,1.0,0.2818880081176758,1.0,-2.7257397174835205,2.1156959533691406,0.6100437641143799,1.498818039894104,0.0,0.0,0.0,123.9288330078125,128.0,-0.2497274279594421,-0.0,1729.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.794815719127655,0.277913749217987,0.2521233856678009,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0364074707031,0.8777416944503784,0.3787851929664612,0.3602677285671234,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165332078933716,0.3016652464866638,0.2125315517187118,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.848554790019989,0.3415593802928924,0.3252739310264587,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638193368911743,0.2465518712997436,1.1201629638671875,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168663859367371,1.0,1.0,0.2818880081176758,1.0,-2.7257397174835205,2.1156959533691406,0.6100437641143799,1.498818039894104,0.0,0.0,0.0,123.9288330078125,128.0,-0.2497274279594421,-0.0,1729.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927474975585938,0.2784285843372345,0.2526346743106842,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.034423828125,0.8758870363235474,0.380037784576416,0.361486405134201,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149396777153015,0.3026728332042694,0.213272139430046,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468689322471619,0.3426794111728668,0.3263847231864929,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611213326454163,0.246224507689476,1.118956208229065,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.222412109375,291.0343017578125,1.0,0.5177799463272095,1.0,1.0,0.2814535796642303,1.0,-2.728597402572632,2.1188793182373047,0.6097180843353271,1.5013824701309204,0.0,0.0,0.0,125.49111938476562,116.0,-2.258409023284912,-0.0,1741.0035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927474975585938,0.2784285843372345,0.2526346743106842,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.034423828125,0.8758870363235474,0.380037784576416,0.361486405134201,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149396777153015,0.3026728332042694,0.213272139430046,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468689322471619,0.3426794111728668,0.3263847231864929,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611213326454163,0.246224507689476,1.118956208229065,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.222412109375,291.0343017578125,1.0,0.5177799463272095,1.0,1.0,0.2814535796642303,1.0,-2.728597402572632,2.1188793182373047,0.6097180843353271,1.5013824701309204,0.0,0.0,0.0,125.49111938476562,116.0,-2.258409023284912,-0.0,1741.0035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007137179374695,0.2789834141731262,0.2529654502868652,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0318298339844,0.8851024508476257,0.3813499212265014,0.3625430762767792,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.822837233543396,0.3037169575691223,0.2138700485229492,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552780747413635,0.3438224494457245,0.32728973031044,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677080035209656,0.2459342032670974,1.11683189868927,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149980783462524,1.0,1.0,0.2810735404491424,1.0,-2.7295191287994385,2.1205697059631348,0.6089495420455933,1.5028550624847412,0.0,0.0,0.0,121.38117980957033,104.0,-3.2473249435424805,-0.0,1723.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007137179374695,0.2789834141731262,0.2529654502868652,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0318298339844,0.8851024508476257,0.3813499212265014,0.3625430762767792,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.822837233543396,0.3037169575691223,0.2138700485229492,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552780747413635,0.3438224494457245,0.32728973031044,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677080035209656,0.2459342032670974,1.11683189868927,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149980783462524,1.0,1.0,0.2810735404491424,1.0,-2.7295191287994385,2.1205697059631348,0.6089495420455933,1.5028550624847412,0.0,0.0,0.0,121.38117980957033,104.0,-3.2473249435424805,-0.0,1723.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154163360595703,0.2795842289924621,0.2532165348529815,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0290222167969,0.9023792147636414,0.3827089667320251,0.3635196387767792,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373458385467529,0.3048064410686493,0.21440489590168,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713330030441284,0.344998151063919,0.3280971646308899,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811696529388428,0.2456937432289123,1.1143187284469604,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.2218933105469,291.0289001464844,1.0,0.5100103616714478,1.0,1.0,0.2806935310363769,1.0,-2.72958779335022,2.12165904045105,0.6079286932945251,1.503909468650818,0.0,0.0,0.0,114.02001953125,92.0,-3.762402057647705,-0.0,1689.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154163360595703,0.2795842289924621,0.2532165348529815,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0290222167969,0.9023792147636414,0.3827089667320251,0.3635196387767792,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373458385467529,0.3048064410686493,0.21440489590168,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713330030441284,0.344998151063919,0.3280971646308899,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811696529388428,0.2456937432289123,1.1143187284469604,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.2218933105469,291.0289001464844,1.0,0.5100103616714478,1.0,1.0,0.2806935310363769,1.0,-2.72958779335022,2.12165904045105,0.6079286932945251,1.503909468650818,0.0,0.0,0.0,114.02001953125,92.0,-3.762402057647705,-0.0,1689.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8246574401855469,0.2799006998538971,0.2533280551433563,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0275573730469,0.9145108461380004,0.3834028840065002,0.363991916179657,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8471171855926514,0.305368036031723,0.2146617472171783,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8822163939476013,0.3455984592437744,0.3284823000431061,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.790389895439148,0.2455929666757583,1.1130049228668213,291.0275573730469,291.0260009765625,289.25,286.7997436523437,291.0253601074219,297.2220153808594,291.0274353027344,1.0,0.5069869756698608,1.0,1.0,0.280503511428833,1.0,-2.7294821739196777,2.122105836868286,0.607376217842102,1.5043684244155884,0.0,0.0,0.0,109.56503295898438,92.0,-3.912983894348145,-0.0,1668.2215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8354219198226929,0.2802270650863647,0.2534354925155639,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0263977050781,0.9296912550926208,0.3841052949428558,0.364458680152893,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8588598966598511,0.3059403896331787,0.2149159610271453,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8951289653778076,0.3462068140506744,0.3288612365722656,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8013340830802917,0.2455048263072967,1.1116825342178345,291.0263977050781,291.0260009765625,289.25,286.8080139160156,291.0248413085937,297.22222900390625,291.0263366699219,1.0,0.5037218332290649,1.0,1.0,0.2804569900035858,1.0,-2.729343891143799,2.1221628189086914,0.6071810722351074,1.5044454336166382,0.0,0.0,0.0,104.7613754272461,80.0,-3.3629403114318848,-0.0,1645.6678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637179732322693,0.2809129655361175,0.2536510229110718,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02520751953125,0.9663933515548706,0.3855383992195129,0.36538827419281,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898190259933472,0.3071213364601135,0.2154268771409988,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304842352867126,0.3474516570568084,0.3296147584915161,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277542591094971,0.2453696280717849,1.109076976776123,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966648817062378,1.0,1.0,0.2803639471530914,1.0,-2.7291083335876465,2.122255086898804,0.6068531274795532,1.50456702709198,0.0,0.0,0.0,94.39834594726562,68.0,-2.132899761199951,-0.0,1597.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637179732322693,0.2809129655361175,0.2536510229110718,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02520751953125,0.9663933515548706,0.3855383992195129,0.36538827419281,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898190259933472,0.3071213364601135,0.2154268771409988,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304842352867126,0.3474516570568084,0.3296147584915161,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277542591094971,0.2453696280717849,1.109076976776123,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966648817062378,1.0,1.0,0.2803639471530914,1.0,-2.7291083335876465,2.122255086898804,0.6068531274795532,1.50456702709198,0.0,0.0,0.0,94.39834594726562,68.0,-2.132899761199951,-0.0,1597.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025370478630066,0.2816287577152252,0.2539044022560119,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0245361328125,0.9990000128746032,0.3870398700237274,0.362548828125,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335694909095764,0.308337390422821,0.2159705758094787,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.97506445646286,0.3487216532230377,0.3304030895233154,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617192506790161,0.245276466012001,1.1067124605178833,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.488957017660141,1.0,1.0,0.280270904302597,1.0,-2.725219964981079,2.1197428703308105,0.6054770946502686,1.5032421350479126,0.0,0.0,0.0,83.99464416503906,71.0,-1.4952383041381836,-0.0,1542.936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025370478630066,0.2816287577152252,0.2539044022560119,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0245361328125,0.9990000128746032,0.3870398700237274,0.362548828125,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335694909095764,0.308337390422821,0.2159705758094787,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.97506445646286,0.3487216532230377,0.3304030895233154,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617192506790161,0.245276466012001,1.1067124605178833,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.488957017660141,1.0,1.0,0.280270904302597,1.0,-2.725219964981079,2.1197428703308105,0.6054770946502686,1.5032421350479126,0.0,0.0,0.0,83.99464416503906,71.0,-1.4952383041381836,-0.0,1542.936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178032875061036,0.2823176085948944,0.2544146180152893,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0221862792969,0.9990000128746032,0.3897748291492462,0.3470662534236908,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504067897796632,0.3095378279685974,0.2167204618453979,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884776473045348,0.3499689698219299,0.3314632475376129,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741241693496704,0.2451804429292678,1.1057149171829224,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2296142578125,291.0220642089844,1.0,0.4844563901424408,1.0,1.0,0.2803355157375335,1.0,-2.707754611968994,2.107374906539917,0.6003797054290771,1.494553804397583,0.0,0.0,0.0,80.42147827148438,89.0,-2.541175365447998,-0.0,1502.1273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178032875061036,0.2823176085948944,0.2544146180152893,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0221862792969,0.9990000128746032,0.3897748291492462,0.3470662534236908,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504067897796632,0.3095378279685974,0.2167204618453979,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884776473045348,0.3499689698219299,0.3314632475376129,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741241693496704,0.2451804429292678,1.1057149171829224,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2296142578125,291.0220642089844,1.0,0.4844563901424408,1.0,1.0,0.2803355157375335,1.0,-2.707754611968994,2.107374906539917,0.6003797054290771,1.494553804397583,0.0,0.0,0.0,80.42147827148438,89.0,-2.541175365447998,-0.0,1502.1273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.911614954471588,0.2830641865730285,0.2551177740097046,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0227355957031,0.9990000128746032,0.3926339149475097,0.3542848825454712,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.944621205329895,0.3108130693435669,0.2176314741373062,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838724732398988,0.3512856066226959,0.3327357769012451,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681315779685974,0.2451828122138977,1.1058576107025146,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362365722656,291.02301025390625,1.0,0.4879953861236572,1.0,1.0,0.2804001271724701,1.0,-2.720034122467041,2.115861415863037,0.6041727662086487,1.4998457431793213,0.0,0.0,0.0,82.19332122802734,107.0,1.204800009727478,-0.0,1527.5306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
