time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.911614954471588,0.2830641865730285,0.2551177740097046,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0227355957031,0.9990000128746032,0.3926339149475097,0.3542848825454712,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.944621205329895,0.3108130693435669,0.2176314741373062,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838724732398988,0.3512856066226959,0.3327357769012451,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681315779685974,0.2451828122138977,1.1058576107025146,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362365722656,291.02301025390625,1.0,0.4879953861236572,1.0,1.0,0.2804001271724701,1.0,-2.720034122467041,2.115861415863037,0.6041727662086487,1.4998457431793213,0.0,0.0,0.0,82.19332122802734,107.0,1.204800009727478,-0.0,1527.5306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9025266170501708,0.2834497094154358,0.2555347979068756,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0248107910156,0.9990000128746032,0.3933857679367065,0.3648890554904938,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.934862494468689,0.3114693462848663,0.2181423902511596,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9758915305137634,0.3519608676433563,0.3334451913833618,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8597884178161621,0.2452050894498825,1.1063096523284912,291.0248107910156,291.0260009765625,289.25,286.8779602050781,291.0285949707031,297.236328125,291.0251770019531,1.0,0.4920288920402527,1.0,1.0,0.2804324626922607,1.0,-2.735278367996216,2.1264681816101074,0.6088101267814636,1.5069159269332886,0.0,0.0,0.0,84.77411651611328,107.0,3.621650218963623,-0.0,1561.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8861271142959595,0.2838212549686432,0.2560331225395202,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.028076171875,0.9918060898780824,0.3936153948307037,0.3730073869228363,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9159379005432128,0.3121152818202972,0.2187192589044571,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9589305520057678,0.3526248633861542,0.3342429399490356,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8447278141975403,0.2452132850885391,1.1071776151657104,291.028076171875,291.0260009765625,289.25,286.8848876953125,291.0316467285156,297.2337341308594,291.0284423828125,1.0,0.4969429671764374,1.0,1.0,0.2804930806159973,1.0,-2.7479400634765625,2.1351146697998047,0.6128255128860474,1.513184666633606,0.0,0.0,0.0,89.42118072509766,125.0,5.791487693786621,-0.0,1601.2510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452541828155518,0.2844802439212799,0.2571486532688141,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.03106689453125,0.9471493363380432,0.3942717909812927,0.3740550279617309,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720617890357971,0.3133347630500793,0.2199735194444656,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.908967912197113,0.3538795411586761,0.3359734714031219,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069889545440674,0.245143175125122,1.1094927787780762,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.2290954589844,291.0312194824219,1.0,0.5076349377632141,1.0,1.0,0.2806143164634704,1.0,-2.7573227882385254,2.141375780105591,0.6159468293190002,1.5171663761138916,0.0,0.0,0.0,103.30158233642578,143.0,4.303572654724121,-0.0,1679.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452541828155518,0.2844802439212799,0.2571486532688141,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.03106689453125,0.9471493363380432,0.3942717909812927,0.3740550279617309,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720617890357971,0.3133347630500793,0.2199735194444656,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.908967912197113,0.3538795411586761,0.3359734714031219,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069889545440674,0.245143175125122,1.1094927787780762,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.2290954589844,291.0312194824219,1.0,0.5076349377632141,1.0,1.0,0.2806143164634704,1.0,-2.7573227882385254,2.141375780105591,0.6159468293190002,1.5171663761138916,0.0,0.0,0.0,103.30158233642578,143.0,4.303572654724121,-0.0,1679.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134191036224365,0.2850922346115112,0.2582815289497375,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.03369140625,0.9039914608001708,0.3953200876712799,0.3755753338336944,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383894562721252,0.3145199418067932,0.2212508767843246,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717687129974365,0.3550972640514374,0.3377332687377929,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733477354049683,0.2450310736894607,1.111910343170166,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193803310394287,1.0,1.0,0.2807355523109436,1.0,-2.76706600189209,2.147867441177368,0.6191985607147217,1.521448254585266,0.0,0.0,0.0,119.0361328125,146.0,3.897151708602905,-0.0,1768.5455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134191036224365,0.2850922346115112,0.2582815289497375,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.03369140625,0.9039914608001708,0.3953200876712799,0.3755753338336944,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383894562721252,0.3145199418067932,0.2212508767843246,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717687129974365,0.3550972640514374,0.3377332687377929,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733477354049683,0.2450310736894607,1.111910343170166,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193803310394287,1.0,1.0,0.2807355523109436,1.0,-2.76706600189209,2.147867441177368,0.6191985607147217,1.521448254585266,0.0,0.0,0.0,119.0361328125,146.0,3.897151708602905,-0.0,1768.5455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950647473335266,0.2856753170490265,0.2592010200023651,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0345458984375,0.88340163230896,0.3965287506580353,0.3770963549613952,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212921619415283,0.3156828582286834,0.2223681360483169,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.852770209312439,0.3562867939472198,0.3392717838287353,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7555944919586182,0.2448911666870117,1.113273859024048,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270777940750122,1.0,1.0,0.2804284989833832,1.0,-2.774832248687744,2.154115915298462,0.6207165122032166,1.5259697437286377,0.0,0.0,0.0,129.82850646972656,149.0,1.4915947914123535,-0.0,1831.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950647473335266,0.2856753170490265,0.2592010200023651,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0345458984375,0.88340163230896,0.3965287506580353,0.3770963549613952,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212921619415283,0.3156828582286834,0.2223681360483169,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.852770209312439,0.3562867939472198,0.3392717838287353,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7555944919586182,0.2448911666870117,1.113273859024048,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270777940750122,1.0,1.0,0.2804284989833832,1.0,-2.774832248687744,2.154115915298462,0.6207165122032166,1.5259697437286377,0.0,0.0,0.0,129.82850646972656,149.0,1.4915947914123535,-0.0,1831.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839769721031189,0.2862547636032104,0.2599917352199554,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0340270996094,0.8714703917503357,0.3978087604045868,0.3785727620124817,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110491633415222,0.3168445229530334,0.2233872562646865,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419486880302429,0.357465922832489,0.3406692743301391,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451635599136353,0.2447466254234314,1.1139891147613523,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326634645462036,1.0,1.0,0.2801214754581451,1.0,-2.7813215255737305,2.1595139503479004,0.6218076348304749,1.5299054384231567,0.0,0.0,0.0,137.35244750976562,137.0,-0.161745399236679,-0.0,1877.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839769721031189,0.2862547636032104,0.2599917352199554,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0340270996094,0.8714703917503357,0.3978087604045868,0.3785727620124817,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110491633415222,0.3168445229530334,0.2233872562646865,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419486880302429,0.357465922832489,0.3406692743301391,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451635599136353,0.2447466254234314,1.1139891147613523,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326634645462036,1.0,1.0,0.2801214754581451,1.0,-2.7813215255737305,2.1595139503479004,0.6218076348304749,1.5299054384231567,0.0,0.0,0.0,137.35244750976562,137.0,-0.161745399236679,-0.0,1877.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7833850979804993,0.2865476012229919,0.2602731883525848,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0335998535156,0.8709957003593445,0.3984630107879638,0.3792058229446411,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8106761574745178,0.3174286186695099,0.2238086611032486,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8415225148200989,0.3580548167228699,0.3412452638149261,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7443448305130005,0.2446764260530471,1.1137758493423462,291.0335998535156,291.0260009765625,289.25,286.9347839355469,291.0330810546875,297.2238464355469,291.0335693359375,1.0,0.5330193042755127,1.0,1.0,0.2799679636955261,1.0,-2.7833659648895264,2.1613690853118896,0.6219968199729919,1.531327486038208,0.0,0.0,0.0,138.00003051757812,137.0,-0.7472179532051086,-0.0,1883.360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7853429317474365,0.2868507206439972,0.2604976892471313,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.03289794921875,0.873331606388092,0.3991284966468811,0.3797817230224609,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8128188252449036,0.3180218636989593,0.2241852283477783,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8436398506164551,0.3586495816707611,0.3417576551437378,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7457523345947266,0.244614377617836,1.113269925117493,291.03289794921875,291.0260009765625,289.25,286.9385681152344,291.03204345703125,297.2236022949219,291.0328369140625,1.0,0.5324040651321411,1.0,1.0,0.2798034846782684,1.0,-2.784789085388184,2.16282057762146,0.6219684481620789,1.5324640274047852,0.0,0.0,0.0,136.939697265625,125.0,-1.3575263023376465,-0.0,1880.5516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945353984832764,0.2874923646450043,0.2608575224876404,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0310974121094,0.8838735818862915,0.4004915654659271,0.3808385133743286,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220273852348328,0.3192414343357086,0.2248671054840088,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532337546348572,0.3598624467849731,0.3426766991615295,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532365322113037,0.2445229142904281,1.1117944717407229,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.5290423631668091,1.0,1.0,0.2794744968414306,1.0,-2.7866432666778564,2.16503381729126,0.621609628200531,1.534264326095581,0.0,0.0,0.0,131.59190368652344,113.0,-2.247995376586914,-0.0,1858.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945353984832764,0.2874923646450043,0.2608575224876404,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0310974121094,0.8838735818862915,0.4004915654659271,0.3808385133743286,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220273852348328,0.3192414343357086,0.2248671054840088,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532337546348572,0.3598624467849731,0.3426766991615295,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532365322113037,0.2445229142904281,1.1117944717407229,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.5290423631668091,1.0,1.0,0.2794744968414306,1.0,-2.7866432666778564,2.16503381729126,0.621609628200531,1.534264326095581,0.0,0.0,0.0,131.59190368652344,113.0,-2.247995376586914,-0.0,1858.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094554543495178,0.288179874420166,0.2611562013626098,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0290222167969,0.9010201692581176,0.4018926322460174,0.3818241357803345,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365442752838135,0.3205063343048095,0.2255004644393921,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691171407699585,0.3611085414886474,0.3435184061527252,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661716938018799,0.2444793283939361,1.1100152730941772,291.02899169921875,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.22381591796875,291.0289306640625,1.0,0.523848295211792,1.0,1.0,0.2791455388069153,1.0,-2.7878217697143555,2.166773796081543,0.6210480332374573,1.535740852355957,0.0,0.0,0.0,123.47500610351562,101.0,-2.7367992401123047,-0.0,1821.2982177734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094554543495178,0.288179874420166,0.2611562013626098,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0290222167969,0.9010201692581176,0.4018926322460174,0.3818241357803345,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365442752838135,0.3205063343048095,0.2255004644393921,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691171407699585,0.3611085414886474,0.3435184061527252,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661716938018799,0.2444793283939361,1.1100152730941772,291.02899169921875,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.22381591796875,291.0289306640625,1.0,0.523848295211792,1.0,1.0,0.2791455388069153,1.0,-2.7878217697143555,2.166773796081543,0.6210480332374573,1.535740852355957,0.0,0.0,0.0,123.47500610351562,101.0,-2.7367992401123047,-0.0,1821.2982177734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431944847106934,0.293442815542221,0.26438769698143,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.03564453125,0.9456825852394104,0.407987892627716,0.3859469592571258,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727817535400391,0.3264849185943603,0.2284674644470214,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084275364875792,0.3670963644981384,0.3475279211997986,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008993268013,0.2495281845331192,1.1243077516555786,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194892883300781,1.0,1.0,0.2790000736713409,1.0,-2.822181224822998,2.191361427307129,0.6308199167251587,1.552162766456604,0.0,0.0,0.0,109.58313751220705,89.0,8.522147178649902,-0.0,1808.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431944847106934,0.293442815542221,0.26438769698143,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.03564453125,0.9456825852394104,0.407987892627716,0.3859469592571258,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727817535400391,0.3264849185943603,0.2284674644470214,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084275364875792,0.3670963644981384,0.3475279211997986,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008993268013,0.2495281845331192,1.1243077516555786,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194892883300781,1.0,1.0,0.2790000736713409,1.0,-2.822181224822998,2.191361427307129,0.6308199167251587,1.552162766456604,0.0,0.0,0.0,109.58313751220705,89.0,8.522147178649902,-0.0,1808.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.888547420501709,0.2970950305461883,0.2674120962619781,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0472412109375,0.9941681623458862,0.4127263724803924,0.3900913596153259,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234258532524108,0.331115573644638,0.2314583510160446,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639574885368348,0.3717599809169769,0.3516033887863159,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432182669639587,0.2535908222198486,1.1407679319381714,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159366726875305,1.0,1.0,0.2788545787334442,1.0,-2.859058618545532,2.217623710632324,0.6414350271224976,1.5703200101852417,0.0,0.0,0.0,96.43367767333984,92.0,13.363422393798828,-0.0,1801.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.888547420501709,0.2970950305461883,0.2674120962619781,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0472412109375,0.9941681623458862,0.4127263724803924,0.3900913596153259,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234258532524108,0.331115573644638,0.2314583510160446,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639574885368348,0.3717599809169769,0.3516033887863159,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432182669639587,0.2535908222198486,1.1407679319381714,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159366726875305,1.0,1.0,0.2788545787334442,1.0,-2.859058618545532,2.217623710632324,0.6414350271224976,1.5703200101852417,0.0,0.0,0.0,96.43367767333984,92.0,13.363422393798828,-0.0,1801.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9010440707206726,0.2985445857048034,0.2687014043331146,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0523986816406,0.9990000128746032,0.414894700050354,0.3855305016040802,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9385169148445128,0.3331039547920227,0.2328259497880935,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9768780469894408,0.3737592995166778,0.353465735912323,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8548212647438049,0.2553190588951111,1.1483964920043943,291.0523986816406,291.0260009765625,289.25,286.95574951171875,291.0588073730469,297.30078125,291.0527648925781,1.0,0.5157106518745422,1.0,1.0,0.2787818610668182,1.0,-2.868197441101074,2.224201440811157,0.6439959406852722,1.5751588344573977,0.0,0.0,0.0,93.83882904052734,92.0,13.011048316955566,-0.0,1803.4273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.90781569480896,0.2998276054859161,0.2698699533939361,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0546875,0.9990000128746032,0.4173597991466522,0.3790405094623565,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9465603232383728,0.3349391520023346,0.2341135293245315,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9832615852355956,0.3756011724472046,0.3552157580852508,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.8613362312316895,0.256885290145874,1.1554994583129885,291.0546875,291.0260009765625,289.25,286.9563903808594,291.05859375,297.3089599609375,291.0548095703125,1.0,0.5158610343933105,1.0,1.0,0.2783353626728058,1.0,-2.874014139175415,2.229487895965576,0.6445261240005493,1.5791242122650146,0.0,0.0,0.0,92.732177734375,95.0,9.350469589233398,-0.0,1807.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172426462173462,0.3020769953727722,0.2719134092330932,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0559997558594,0.9990000128746032,0.4226531386375427,0.3715283572673797,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9570024013519288,0.3382972478866577,0.2364723533391952,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911373853683472,0.3789611756801605,0.3584119379520416,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702483177185059,0.259657621383667,1.1681358814239502,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174735188484192,1.0,1.0,0.2774423658847809,1.0,-2.8893022537231445,2.242772102355957,0.6465300917625427,1.5889843702316284,0.0,0.0,0.0,91.80706787109376,113.0,3.9871163368225098,-0.0,1826.7618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172426462173462,0.3020769953727722,0.2719134092330932,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0559997558594,0.9990000128746032,0.4226531386375427,0.3715283572673797,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9570024013519288,0.3382972478866577,0.2364723533391952,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911373853683472,0.3789611756801605,0.3584119379520416,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702483177185059,0.259657621383667,1.1681358814239502,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174735188484192,1.0,1.0,0.2774423658847809,1.0,-2.8893022537231445,2.242772102355957,0.6465300917625427,1.5889843702316284,0.0,0.0,0.0,91.80706787109376,113.0,3.9871163368225098,-0.0,1826.7618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077815413475036,0.3041056394577026,0.273861289024353,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.057373046875,0.9990000128746032,0.4271556437015533,0.3846862614154815,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482574462890624,0.3414106667041778,0.2387451380491256,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840216040611268,0.3820655345916748,0.3614797294139862,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630738258361816,0.2621027827262878,1.1798737049102783,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260043144226074,1.0,1.0,0.276549369096756,1.0,-2.9279539585113525,2.272557020187378,0.6553968787193298,1.60978901386261,0.0,0.0,0.0,95.9349136352539,131.0,3.350960254669189,-0.0,1909.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077815413475036,0.3041056394577026,0.273861289024353,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.057373046875,0.9990000128746032,0.4271556437015533,0.3846862614154815,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482574462890624,0.3414106667041778,0.2387451380491256,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840216040611268,0.3820655345916748,0.3614797294139862,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630738258361816,0.2621027827262878,1.1798737049102783,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260043144226074,1.0,1.0,0.276549369096756,1.0,-2.9279539585113525,2.272557020187378,0.6553968787193298,1.60978901386261,0.0,0.0,0.0,95.9349136352539,131.0,3.350960254669189,-0.0,1909.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823919296264648,0.3059694170951843,0.2758598029613495,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0592956542969,0.9915963411331176,0.4293373823165893,0.4065629243850708,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195340275764464,0.3443251848220825,0.2410343438386917,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588911533355712,0.3849662840366363,0.364563912153244,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410614728927612,0.2642503082752228,1.191294550895691,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387982726097107,1.0,1.0,0.2752906084060669,1.0,-2.9760117530822754,2.3099441528320312,0.6660676002502441,1.6369372606277466,0.0,0.0,0.0,105.5889892578125,149.0,2.1765706539154053,-0.0,2038.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823919296264648,0.3059694170951843,0.2758598029613495,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0592956542969,0.9915963411331176,0.4293373823165893,0.4065629243850708,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195340275764464,0.3443251848220825,0.2410343438386917,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588911533355712,0.3849662840366363,0.364563912153244,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410614728927612,0.2642503082752228,1.191294550895691,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387982726097107,1.0,1.0,0.2752906084060669,1.0,-2.9760117530822754,2.3099441528320312,0.6660676002502441,1.6369372606277466,0.0,0.0,0.0,105.5889892578125,149.0,2.1765706539154053,-0.0,2038.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451520204544067,0.3076030015945434,0.2779245376586914,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.05572509765625,0.9508531093597412,0.4311069548130035,0.4087157249450683,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788553476333618,0.3469795882701874,0.2433533817529678,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130792021751404,0.3876073956489563,0.3676884174346924,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076332807540894,0.2660352885723114,1.202437400817871,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522511005401611,1.0,1.0,0.2740318775177002,1.0,-3.0018727779388428,2.331876039505005,0.6699967980384827,1.6530137062072754,0.0,0.0,0.0,121.61629486083984,167.0,-3.3278329372406006,-0.0,2164.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451520204544067,0.3076030015945434,0.2779245376586914,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.05572509765625,0.9508531093597412,0.4311069548130035,0.4087157249450683,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788553476333618,0.3469795882701874,0.2433533817529678,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130792021751404,0.3876073956489563,0.3676884174346924,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076332807540894,0.2660352885723114,1.202437400817871,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522511005401611,1.0,1.0,0.2740318775177002,1.0,-3.0018727779388428,2.331876039505005,0.6699967980384827,1.6530137062072754,0.0,0.0,0.0,121.61629486083984,167.0,-3.3278329372406006,-0.0,2164.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8300773501396179,0.3083655536174774,0.2789225876331329,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.05328369140625,0.9301437139511108,0.4321505427360534,0.4099731743335724,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8623952865600586,0.348242312669754,0.2444789707660675,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8949098587036133,0.3888637721538543,0.3692051768302917,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.7921384572982788,0.2668313682079315,1.2076373100280762,291.05328369140625,291.0260009765625,289.25,286.9546203613281,291.05108642578125,297.32550048828125,291.0531616210937,1.0,0.5590975284576416,1.0,1.0,0.2734024822711944,1.0,-3.014012098312378,2.342291593551636,0.6717205047607422,1.6607558727264404,0.0,0.0,0.0,130.1779022216797,167.0,-4.919676303863525,-0.0,2229.838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.816661536693573,0.3090998232364654,0.2799015045166015,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0507507324219,0.911536455154419,0.4332438111305237,0.4113024771213531,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8481308221817017,0.3494705855846405,0.2455852329730987,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8792328834533691,0.3900856077671051,0.3706957995891571,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.7782883048057556,0.2675749659538269,1.21262788772583,291.0507507324219,291.0260009765625,289.25,286.95379638671875,291.0482482910156,297.32373046875,291.0506286621094,1.0,0.5659713745117188,1.0,1.0,0.2728087902069092,1.0,-3.025908708572388,2.3524482250213623,0.6734603047370911,1.66829514503479,0.0,0.0,0.0,138.9505157470703,170.0,-5.885822296142578,-0.0,2296.371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010568022727966,0.3105096817016601,0.2815795838832855,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0452880859375,0.8931427001953125,0.4355025887489319,0.4138244390487671,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332383036613464,0.3518486320972442,0.2475669384002685,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625592589378357,0.3924480378627777,0.3733631074428558,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634183764457703,0.2689352333545685,1.2209011316299438,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.575232207775116,1.0,1.0,0.271621435880661,1.0,-3.046496868133545,2.370506525039673,0.6759904623031616,1.6818808317184448,0.0,0.0,0.0,150.56166076660156,173.0,-7.2817769050598145,-0.0,2394.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010568022727966,0.3105096817016601,0.2815795838832855,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0452880859375,0.8931427001953125,0.4355025887489319,0.4138244390487671,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332383036613464,0.3518486320972442,0.2475669384002685,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625592589378357,0.3924480378627777,0.3733631074428558,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634183764457703,0.2689352333545685,1.2209011316299438,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.575232207775116,1.0,1.0,0.271621435880661,1.0,-3.046496868133545,2.370506525039673,0.6759904623031616,1.6818808317184448,0.0,0.0,0.0,150.56166076660156,173.0,-7.2817769050598145,-0.0,2394.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.791913628578186,0.3118807375431061,0.2830811142921448,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.03912353515625,0.8831343650817871,0.4378039836883545,0.4162610173225403,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251386880874634,0.3541618287563324,0.2493926137685775,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534885048866272,0.3947396576404571,0.3758140504360199,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.755180299282074,0.2701769769191742,1.227913737297058,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821869969367981,1.0,1.0,0.2704340517520904,1.0,-3.064805030822754,2.38698959350586,0.6778155565261841,1.6943694353103638,0.0,0.0,0.0,158.5238037109375,176.0,-8.305391311645508,-0.0,2469.818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
