time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.791913628578186,0.3118807375431061,0.2830811142921448,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.03912353515625,0.8831343650817871,0.4378039836883545,0.4162610173225403,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251386880874634,0.3541618287563324,0.2493926137685775,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534885048866272,0.3947396576404571,0.3758140504360199,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.755180299282074,0.2701769769191742,1.227913737297058,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821869969367981,1.0,1.0,0.2704340517520904,1.0,-3.064805030822754,2.38698959350586,0.6778155565261841,1.6943694353103638,0.0,0.0,0.0,158.5238037109375,176.0,-8.305391311645508,-0.0,2469.818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861319184303284,0.3132340908050537,0.2844870090484619,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0350952148437,0.8769537210464478,0.4401147365570068,0.4186323881149292,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201649188995361,0.3564367890357971,0.2511287927627563,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479557633399963,0.3969868421554565,0.3781380951404571,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500213980674744,0.2713401317596435,1.234159231185913,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877607464790344,1.0,1.0,0.2698401212692261,1.0,-3.0817370414733887,2.400810718536377,0.6809262633323669,1.7045018672943115,0.0,0.0,0.0,164.44483947753906,164.0,-5.966355800628662,-0.0,2532.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861319184303284,0.3132340908050537,0.2844870090484619,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0350952148437,0.8769537210464478,0.4401147365570068,0.4186323881149292,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201649188995361,0.3564367890357971,0.2511287927627563,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479557633399963,0.3969868421554565,0.3781380951404571,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500213980674744,0.2713401317596435,1.234159231185913,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877607464790344,1.0,1.0,0.2698401212692261,1.0,-3.0817370414733887,2.400810718536377,0.6809262633323669,1.7045018672943115,0.0,0.0,0.0,164.44483947753906,164.0,-5.966355800628662,-0.0,2532.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902615666389465,0.3145979940891266,0.2856143414974212,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0320739746094,0.8818247318267822,0.4424345791339874,0.4207152724266052,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246057033538818,0.358702689409256,0.2526347935199737,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525092005729675,0.3992171585559845,0.3801438510417938,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.753665566444397,0.2724612057209015,1.2387694120407104,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881182551383972,1.0,1.0,0.2692461907863617,1.0,-3.095365524291992,2.412241220474243,0.683124303817749,1.713021755218506,0.0,0.0,0.0,162.72634887695312,152.0,-4.788210868835449,-0.0,2550.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902615666389465,0.3145979940891266,0.2856143414974212,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0320739746094,0.8818247318267822,0.4424345791339874,0.4207152724266052,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246057033538818,0.358702689409256,0.2526347935199737,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525092005729675,0.3992171585559845,0.3801438510417938,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.753665566444397,0.2724612057209015,1.2387694120407104,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881182551383972,1.0,1.0,0.2692461907863617,1.0,-3.095365524291992,2.412241220474243,0.683124303817749,1.713021755218506,0.0,0.0,0.0,162.72634887695312,152.0,-4.788210868835449,-0.0,2550.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7949262857437134,0.3152932524681091,0.2861177623271942,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0305480957031,0.8871729373931885,0.4436018466949463,0.4216886162757873,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8292701840400696,0.3598416745662689,0.2533356547355652,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8574755191802979,0.4003346860408783,0.3810727894306183,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7578307390213013,0.27301886677742,1.2406944036483765,291.0305480957031,291.0260009765625,289.25,286.9429016113281,291.0287170410156,297.309326171875,291.03045654296875,1.0,0.5872180461883545,1.0,1.0,0.2689492404460907,1.0,-3.101415634155273,2.4174208641052246,0.6839946508407593,1.716899871826172,0.0,0.0,0.0,159.95777893066406,152.0,-4.570185661315918,-0.0,2547.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8008863925933838,0.3159976005554199,0.286599725484848,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.029541015625,0.8939944505691528,0.4447739422321319,0.422635406255722,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8351713418960571,0.3609859347343445,0.2540169358253479,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8638491630554199,0.4014553427696228,0.3819731175899505,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7632216215133667,0.2735778391361236,1.2424732446670532,291.029541015625,291.0260009765625,289.25,286.9414978027344,291.0285949707031,297.30816650390625,291.029541015625,1.0,0.5858364105224609,1.0,1.0,0.2688494920730591,1.0,-3.1071739196777344,2.421841144561768,0.6853329539299011,1.7200828790664673,0.0,0.0,0.0,156.3914031982422,140.0,-3.5037028789520264,-0.0,2539.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158932328224182,0.3174386918544769,0.2875294983386993,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0289001464844,0.9121116399765016,0.4471380412578583,0.4244808852672577,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506230115890503,0.3632974624633789,0.255345731973648,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806352019309998,0.4037130773067474,0.3837217390537262,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775237560272217,0.2747091948986053,1.2457668781280518,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820695161819458,1.0,1.0,0.2686499953269958,1.0,-3.118170976638794,2.4302401542663574,0.6879309415817261,1.7261167764663696,0.0,0.0,0.0,147.58006286621094,128.0,-1.611817717552185,-0.0,2513.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158932328224182,0.3174386918544769,0.2875294983386993,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0289001464844,0.9121116399765016,0.4471380412578583,0.4244808852672577,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506230115890503,0.3632974624633789,0.255345731973648,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806352019309998,0.4037130773067474,0.3837217390537262,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775237560272217,0.2747091948986053,1.2457668781280518,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820695161819458,1.0,1.0,0.2686499953269958,1.0,-3.118170976638794,2.4302401542663574,0.6879309415817261,1.7261167764663696,0.0,0.0,0.0,147.58006286621094,128.0,-1.611817717552185,-0.0,2513.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343052864074707,0.3189131319522857,0.2884395122528076,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02862548828125,0.9380326271057128,0.4495218098163605,0.4262917041778564,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.871473491191864,0.3656344711780548,0.2566526532173157,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.90287446975708,0.4059886634349823,0.3854333162307739,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965975999832153,0.2758594453334808,1.2488831281661987,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774626731872559,1.0,1.0,0.268450528383255,1.0,-3.1288182735443115,2.4383952617645264,0.6904231309890747,1.7319797277450562,0.0,0.0,0.0,137.3553924560547,116.0,-0.7147188186645508,-0.0,2479.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343052864074707,0.3189131319522857,0.2884395122528076,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02862548828125,0.9380326271057128,0.4495218098163605,0.4262917041778564,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.871473491191864,0.3656344711780548,0.2566526532173157,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.90287446975708,0.4059886634349823,0.3854333162307739,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965975999832153,0.2758594453334808,1.2488831281661987,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774626731872559,1.0,1.0,0.268450528383255,1.0,-3.1288182735443115,2.4383952617645264,0.6904231309890747,1.7319797277450562,0.0,0.0,0.0,137.3553924560547,116.0,-0.7147188186645508,-0.0,2479.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582411408424377,0.3204096555709839,0.2893422245979309,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02899169921875,0.9687778949737548,0.4519172012805938,0.4280842244625091,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987945914268494,0.3679899573326111,0.2579506933689117,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340721368789672,0.4082757830619812,0.3871262073516845,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201155066490173,0.2770257294178009,1.251928687095642,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723914504051208,1.0,1.0,0.2683545351028442,1.0,-3.1393167972564697,2.446144819259644,0.6931718587875366,1.737467646598816,0.0,0.0,0.0,126.34888458251952,104.0,0.2510972917079925,-0.0,2440.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582411408424377,0.3204096555709839,0.2893422245979309,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02899169921875,0.9687778949737548,0.4519172012805938,0.4280842244625091,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987945914268494,0.3679899573326111,0.2579506933689117,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340721368789672,0.4082757830619812,0.3871262073516845,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201155066490173,0.2770257294178009,1.251928687095642,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723914504051208,1.0,1.0,0.2683545351028442,1.0,-3.1393167972564697,2.446144819259644,0.6931718587875366,1.737467646598816,0.0,0.0,0.0,126.34888458251952,104.0,0.2510972917079925,-0.0,2440.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903086185455322,0.321918785572052,0.2902494668960571,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0297241210937,0.9990000128746032,0.4543396234512329,0.4296026527881622,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368823170661926,0.3703568875789642,0.2592509984970093,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.971770703792572,0.4105677604675293,0.3888159096240997,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484112024307251,0.2782021462917328,1.2549824714660645,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.0303039550781,297.3028869628906,291.02978515625,1.0,0.5670082569122314,1.0,1.0,0.2682585418224334,1.0,-3.1487855911254883,2.453148126602173,0.6956374049186707,1.7424899339675903,0.0,0.0,0.0,115.04000854492188,107.0,0.7580637335777283,-0.0,2398.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903086185455322,0.321918785572052,0.2902494668960571,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0297241210937,0.9990000128746032,0.4543396234512329,0.4296026527881622,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368823170661926,0.3703568875789642,0.2592509984970093,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.971770703792572,0.4105677604675293,0.3888159096240997,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484112024307251,0.2782021462917328,1.2549824714660645,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.0303039550781,297.3028869628906,291.02978515625,1.0,0.5670082569122314,1.0,1.0,0.2682585418224334,1.0,-3.1487855911254883,2.453148126602173,0.6956374049186707,1.7424899339675903,0.0,0.0,0.0,115.04000854492188,107.0,0.7580637335777283,-0.0,2398.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8971879482269287,0.3226506412029266,0.2908402979373932,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0299377441406,0.9990000128746032,0.4557692408561706,0.422535628080368,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9452393054962158,0.3715188205242157,0.260008156299591,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9787214994430542,0.4116904437541961,0.3898037075996399,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8545046448707581,0.2787685394287109,1.257193922996521,291.0299377441406,291.0260009765625,289.25,286.9296569824219,291.0296325683594,297.30291748046875,291.0298767089844,1.0,0.5656658411026001,1.0,1.0,0.2682105302810669,1.0,-3.1464486122131348,2.451610565185547,0.6948381662368774,1.741645336151123,0.0,0.0,0.0,112.9656753540039,107.0,0.2249648422002792,-0.0,2382.437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9018365144729614,0.3233756124973297,0.2914453446865082,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0294494628906,0.9990000128746032,0.4575456976890564,0.417094886302948,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9508479237556458,0.3726767301559448,0.2607779204845428,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9832108020782472,0.4128087759017944,0.3908080458641052,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8586457371711731,0.2793327867984772,1.2594897747039795,291.0294494628906,291.0260009765625,289.25,286.9285888671875,291.0291748046875,297.3041381835937,291.0294189453125,1.0,0.564869225025177,1.0,1.0,0.2681351006031036,1.0,-3.145561456680298,2.4512031078338623,0.694358229637146,1.7414392232894895,0.0,0.0,0.0,111.70750427246094,125.0,-0.3661993741989136,-0.0,2373.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.897270143032074,0.3248521089553833,0.2928250432014465,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.03009033203125,0.9990000128746032,0.4609211087226867,0.4253056347370147,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.94624525308609,0.375029444694519,0.262455552816391,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.979203462600708,0.4150815308094024,0.3930023908615112,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544115424156189,0.2805080413818359,1.265012502670288,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702270269393921,1.0,1.0,0.2679842114448547,1.0,-3.168349266052246,2.467916965484619,0.700432300567627,1.752658486366272,0.0,0.0,0.0,114.48587799072266,143.0,1.5755085945129397,-0.0,2432.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.897270143032074,0.3248521089553833,0.2928250432014465,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.03009033203125,0.9990000128746032,0.4609211087226867,0.4253056347370147,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.94624525308609,0.375029444694519,0.262455552816391,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.979203462600708,0.4150815308094024,0.3930023908615112,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544115424156189,0.2805080413818359,1.265012502670288,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702270269393921,1.0,1.0,0.2679842114448547,1.0,-3.168349266052246,2.467916965484619,0.700432300567627,1.752658486366272,0.0,0.0,0.0,114.48587799072266,143.0,1.5755085945129397,-0.0,2432.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.875720739364624,0.3262768089771271,0.294419378042221,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.03375244140625,0.9883190989494324,0.462740957736969,0.4382402300834656,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.921222984790802,0.3773451745510101,0.2643102407455444,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568058848381042,0.4173167645931244,0.3954356908798218,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352372050285339,0.2816444039344787,1.2716920375823977,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.03570556640625,297.3031005859375,291.0339050292969,1.0,0.5800068974494934,1.0,1.0,0.2678333222866058,1.0,-3.1990232467651367,2.490161418914795,0.7088620066642761,1.768314242362976,0.0,0.0,0.0,123.79334259033205,161.0,3.591315984725952,-0.0,2542.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.875720739364624,0.3262768089771271,0.294419378042221,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.03375244140625,0.9883190989494324,0.462740957736969,0.4382402300834656,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.921222984790802,0.3773451745510101,0.2643102407455444,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568058848381042,0.4173167645931244,0.3954356908798218,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352372050285339,0.2816444039344787,1.2716920375823977,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.03570556640625,297.3031005859375,291.0339050292969,1.0,0.5800068974494934,1.0,1.0,0.2678333222866058,1.0,-3.1990232467651367,2.490161418914795,0.7088620066642761,1.768314242362976,0.0,0.0,0.0,123.79334259033205,161.0,3.591315984725952,-0.0,2542.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460831046104431,0.3275764286518097,0.2961217164993286,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0347595214844,0.955902099609375,0.4644986987113952,0.4403619766235351,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878961801528931,0.3795489072799682,0.2662586867809295,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198186993598938,0.4194405972957611,0.3979965448379516,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080885410308838,0.2826519906520843,1.2789019346237185,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910680294036865,1.0,1.0,0.2675952315330505,1.0,-3.21771240234375,2.504178047180176,0.7135343551635742,1.7782065868377686,0.0,0.0,0.0,138.49855041503906,179.0,1.9983195066452024,-0.0,2660.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460831046104431,0.3275764286518097,0.2961217164993286,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0347595214844,0.955902099609375,0.4644986987113952,0.4403619766235351,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878961801528931,0.3795489072799682,0.2662586867809295,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198186993598938,0.4194405972957611,0.3979965448379516,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080885410308838,0.2826519906520843,1.2789019346237185,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910680294036865,1.0,1.0,0.2675952315330505,1.0,-3.21771240234375,2.504178047180176,0.7135343551635742,1.7782065868377686,0.0,0.0,0.0,138.49855041503906,179.0,1.9983195066452024,-0.0,2660.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214975595474243,0.3287981152534485,0.2978104054927826,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0355224609375,0.9222139716148376,0.466438889503479,0.4427619874477386,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605977892875671,0.3816825151443481,0.268202930688858,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895695209503174,0.4214935898780823,0.4005515575408935,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824175357818604,0.2835762798786163,1.286022663116455,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028962731361389,1.0,1.0,0.2673571407794952,1.0,-3.2366013526916504,2.518354892730713,0.718246340751648,1.7882120609283447,0.0,0.0,0.0,154.84844970703125,197.0,1.3138046264648438,-0.0,2788.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214975595474243,0.3287981152534485,0.2978104054927826,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0355224609375,0.9222139716148376,0.466438889503479,0.4427619874477386,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605977892875671,0.3816825151443481,0.268202930688858,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895695209503174,0.4214935898780823,0.4005515575408935,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824175357818604,0.2835762798786163,1.286022663116455,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028962731361389,1.0,1.0,0.2673571407794952,1.0,-3.2366013526916504,2.518354892730713,0.718246340751648,1.7882120609283447,0.0,0.0,0.0,154.84844970703125,197.0,1.3138046264648438,-0.0,2788.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8104152679443359,0.3293840289115906,0.2986460030078888,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0358581542969,0.9074708819389344,0.4674334824085235,0.4440106153488159,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8489574193954468,0.3827259838581085,0.2691696286201477,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8768367171287537,0.4224960803985595,0.4018211960792541,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7711598873138428,0.2840104699134826,1.2895270586013794,291.0358581542969,291.0260009765625,289.25,286.9239807128906,291.036865234375,297.2935791015625,291.03594970703125,1.0,0.6089507341384888,1.0,1.0,0.2672381103038788,1.0,-3.2460107803344727,2.5254218578338623,0.7205886840820312,1.7932003736495972,0.0,0.0,0.0,163.41514587402344,197.0,1.1268842220306396,-0.0,2855.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7995738983154297,0.3299543261528015,0.2994741201400757,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0359191894531,0.89505535364151,0.468431144952774,0.445273220539093,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.838521420955658,0.383754551410675,0.2701310515403747,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8653058409690857,0.4234829843044281,0.4030831456184387,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7609851360321045,0.2844269871711731,1.2929842472076416,291.0359191894531,291.0260009765625,289.25,286.9241943359375,291.0365600585937,297.2919006347656,291.0359802246094,1.0,0.6150459051132202,1.0,1.0,0.2670428454875946,1.0,-3.255355834960937,2.532667875289917,0.722687840461731,1.7983806133270264,0.0,0.0,0.0,172.160400390625,200.0,0.6181942224502563,-0.0,2923.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875142693519592,0.331061840057373,0.3008646368980407,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0353698730469,0.8817238211631775,0.4704185128211975,0.4475522935390472,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274603486061096,0.3857763707637787,0.2718469500541687,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530523777008057,0.4254176020622253,0.4053241312503814,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500215172767639,0.2852165400981903,1.2985336780548096,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229344010353088,1.0,1.0,0.2666523456573486,1.0,-3.271203994750977,2.545168161392212,0.7260359525680542,1.8074324131011963,0.0,0.0,0.0,183.3700561523437,203.0,-0.5046879649162292,-0.0,3019.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875142693519592,0.331061840057373,0.3008646368980407,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0353698730469,0.8817238211631775,0.4704185128211975,0.4475522935390472,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274603486061096,0.3857763707637787,0.2718469500541687,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530523777008057,0.4254176020622253,0.4053241312503814,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500215172767639,0.2852165400981903,1.2985336780548096,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229344010353088,1.0,1.0,0.2666523456573486,1.0,-3.271203994750977,2.545168161392212,0.7260359525680542,1.8074324131011963,0.0,0.0,0.0,183.3700561523437,203.0,-0.5046879649162292,-0.0,3019.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806685566902161,0.3321557343006134,0.3021006882190704,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0342712402344,0.8743083477020264,0.4723999500274658,0.4496825039386749,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213557600975037,0.3877773582935333,0.2734382450580597,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463394641876221,0.4273240566253662,0.4073898494243622,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438514232635498,0.2859767377376556,1.303239107131958,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.628745973110199,1.0,1.0,0.2662618458271026,1.0,-3.285309314727783,2.556441307067871,0.7288679480552673,1.8156057596206665,0.0,0.0,0.0,190.8753356933593,191.0,-1.2673475742340088,-0.0,3092.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806685566902161,0.3321557343006134,0.3021006882190704,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0342712402344,0.8743083477020264,0.4723999500274658,0.4496825039386749,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213557600975037,0.3877773582935333,0.2734382450580597,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463394641876221,0.4273240566253662,0.4073898494243622,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438514232635498,0.2859767377376556,1.303239107131958,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.628745973110199,1.0,1.0,0.2662618458271026,1.0,-3.285309314727783,2.556441307067871,0.7288679480552673,1.8156057596206665,0.0,0.0,0.0,190.8753356933593,191.0,-1.2673475742340088,-0.0,3092.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.783288836479187,0.3332530558109283,0.3030157685279846,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0329895019531,0.87749844789505,0.4743753373622894,0.4514701068401336,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243471384048462,0.3897722959518432,0.2747740745544433,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493236899375916,0.4292155802249908,0.4091021120548248,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459965944290161,0.2867257297039032,1.306278109550476,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290723085403442,1.0,1.0,0.2659104168415069,1.0,-3.295884609222412,2.565081119537353,0.730803370475769,1.821973443031311,0.0,0.0,0.0,189.7268829345703,179.0,-1.74407696723938,-0.0,3109.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.783288836479187,0.3332530558109283,0.3030157685279846,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0329895019531,0.87749844789505,0.4743753373622894,0.4514701068401336,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243471384048462,0.3897722959518432,0.2747740745544433,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493236899375916,0.4292155802249908,0.4091021120548248,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459965944290161,0.2867257297039032,1.306278109550476,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290723085403442,1.0,1.0,0.2659104168415069,1.0,-3.295884609222412,2.565081119537353,0.730803370475769,1.821973443031311,0.0,0.0,0.0,189.7268829345703,179.0,-1.74407696723938,-0.0,3109.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916602492332458,0.3343831598758697,0.3037711381912231,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0313720703125,0.8871480822563171,0.4763633608818054,0.4530717134475708,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328205943107605,0.3917881548404693,0.2759772539138794,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582702279090881,0.4311175942420959,0.410625010728836,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532393336296082,0.287495344877243,1.308456301689148,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267101168632507,1.0,1.0,0.2655589878559112,1.0,-3.304618120193481,2.5724146366119385,0.732203483581543,1.827399492263794,0.0,0.0,0.0,183.5587158203125,167.0,-2.1379482746124268,-0.0,3093.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916602492332458,0.3343831598758697,0.3037711381912231,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0313720703125,0.8871480822563171,0.4763633608818054,0.4530717134475708,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328205943107605,0.3917881548404693,0.2759772539138794,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582702279090881,0.4311175942420959,0.410625010728836,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532393336296082,0.287495344877243,1.308456301689148,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267101168632507,1.0,1.0,0.2655589878559112,1.0,-3.304618120193481,2.5724146366119385,0.732203483581543,1.827399492263794,0.0,0.0,0.0,183.5587158203125,167.0,-2.1379482746124268,-0.0,3093.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7974035739898682,0.3349595069885254,0.3041190505027771,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.030517578125,0.8937433958053589,0.4773617088794708,0.4538343250751495,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8385692238807678,0.3928042352199554,0.2765531837940216,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8644376993179321,0.4320732057094574,0.4113482534885406,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7583116888999939,0.2878903448581695,1.3093873262405396,291.030517578125,291.0260009765625,289.25,286.9349670410156,291.0296630859375,297.2796630859375,291.0304870605469,1.0,0.6249117851257324,1.0,1.0,0.2653832733631134,1.0,-3.308635711669922,2.575834512710572,0.7328011393547058,1.8299379348754885,0.0,0.0,0.0,179.37884521484375,167.0,-2.269282102584839,-0.0,3078.687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
