time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8040139675140381,0.3355419039726257,0.3044555187225342,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.02984619140625,0.9013384580612184,0.4783622026443481,0.4545809924602508,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8452333807945251,0.3938250541687011,0.2771191298961639,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8716108798980713,0.4330314099788666,0.4120559096336365,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7642521858215332,0.2882920801639557,1.3102620840072632,291.02984619140625,291.0260009765625,289.25,286.93731689453125,291.0292663574219,297.27880859375,291.0298156738281,1.0,0.6228508353233337,1.0,1.0,0.2652827203273773,1.0,-3.3125221729278564,2.5789406299591064,0.7335816025733948,1.8321894407272337,0.0,0.0,0.0,174.73287963867188,155.0,-2.006399393081665,-0.0,3060.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190589547157288,0.3367235660552978,0.3051084876060486,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02899169921875,0.9207333922386168,0.4803699254989624,0.4560430645942688,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614556789398193,0.3958810865879059,0.2782332897186279,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889522552490234,0.4349560737609863,0.4134413599967956,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.778755784034729,0.2891162931919098,1.311926245689392,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181869506835938,1.0,1.0,0.2650816142559051,1.0,-3.320073127746582,2.58496618270874,0.7351070046424866,1.8365473747253416,0.0,0.0,0.0,164.47750854492188,143.0,-1.4316504001617432,-0.0,3019.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190589547157288,0.3367235660552978,0.3051084876060486,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02899169921875,0.9207333922386168,0.4803699254989624,0.4560430645942688,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614556789398193,0.3958810865879059,0.2782332897186279,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889522552490234,0.4349560737609863,0.4134413599967956,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.778755784034729,0.2891162931919098,1.311926245689392,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181869506835938,1.0,1.0,0.2650816142559051,1.0,-3.320073127746582,2.58496618270874,0.7351070046424866,1.8365473747253416,0.0,0.0,0.0,164.47750854492188,143.0,-1.4316504001617432,-0.0,3019.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366569876670837,0.3379199206829071,0.3057472705841064,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0282287597656,0.9456756711006165,0.4823811650276184,0.4574789702892303,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819975256919861,0.3979506492614746,0.2793351411819458,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107427000999452,0.4368867576122284,0.4148028492927551,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969313263893127,0.2899641990661621,1.313554763793945,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130746603012085,1.0,1.0,0.264880508184433,1.0,-3.3274893760681152,2.5908992290496826,0.7365899682044983,1.840834379196167,0.0,0.0,0.0,153.4292449951172,131.0,-1.1568695306777954,-0.0,2972.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366569876670837,0.3379199206829071,0.3057472705841064,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0282287597656,0.9456756711006165,0.4823811650276184,0.4574789702892303,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819975256919861,0.3979506492614746,0.2793351411819458,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107427000999452,0.4368867576122284,0.4148028492927551,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969313263893127,0.2899641990661621,1.313554763793945,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130746603012085,1.0,1.0,0.264880508184433,1.0,-3.3274893760681152,2.5908992290496826,0.7365899682044983,1.840834379196167,0.0,0.0,0.0,153.4292449951172,131.0,-1.1568695306777954,-0.0,2972.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587558269500732,0.3391224443912506,0.3063775599002838,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0274353027344,0.9732014536857604,0.4843896031379699,0.4588969647884369,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076789021492004,0.400027185678482,0.2804305553436279,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401766657829284,0.438817411661148,0.4161490201950073,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185489773750305,0.2908297777175903,1.315190076828003,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077163815498352,1.0,1.0,0.2647884488105774,1.0,-3.334855318069458,2.5964651107788086,0.7383902072906494,1.8447599411010744,0.0,0.0,0.0,141.9554901123047,119.0,-1.297106146812439,-0.0,2923.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587558269500732,0.3391224443912506,0.3063775599002838,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0274353027344,0.9732014536857604,0.4843896031379699,0.4588969647884369,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076789021492004,0.400027185678482,0.2804305553436279,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401766657829284,0.438817411661148,0.4161490201950073,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185489773750305,0.2908297777175903,1.315190076828003,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077163815498352,1.0,1.0,0.2647884488105774,1.0,-3.334855318069458,2.5964651107788086,0.7383902072906494,1.8447599411010744,0.0,0.0,0.0,141.9554901123047,119.0,-1.297106146812439,-0.0,2923.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.887191653251648,0.3403151333332062,0.3070025444030761,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0249938964844,0.9990000128746032,0.4863877296447754,0.4596849381923675,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426611065864564,0.4020961225032806,0.2815230786800384,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732558131217957,0.4407340288162231,0.4174851179122925,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434931039810181,0.2917010188102722,1.31686270236969,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021760106086731,1.0,1.0,0.2646964192390442,1.0,-3.341411828994751,2.6014294624328613,0.7399821877479553,1.848365306854248,0.0,0.0,0.0,130.40003967285156,122.0,-3.062453269958496,-0.0,2871.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.887191653251648,0.3403151333332062,0.3070025444030761,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0249938964844,0.9990000128746032,0.4863877296447754,0.4596849381923675,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426611065864564,0.4020961225032806,0.2815230786800384,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732558131217957,0.4407340288162231,0.4174851179122925,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434931039810181,0.2917010188102722,1.31686270236969,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021760106086731,1.0,1.0,0.2646964192390442,1.0,-3.341411828994751,2.6014294624328613,0.7399821877479553,1.848365306854248,0.0,0.0,0.0,130.40003967285156,122.0,-3.062453269958496,-0.0,2871.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928219676017761,0.3408759534358978,0.3074472844600677,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.02276611328125,0.9990000128746032,0.4876015782356262,0.4530506134033203,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9495051503181458,0.4030975103378296,0.2821734249591827,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9789592027664183,0.4416576325893402,0.4182922840118408,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8483951091766357,0.2921088635921478,1.318388819694519,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,291.0197448730469,297.2741394042969,291.02252197265625,1.0,0.6007315516471863,1.0,1.0,0.2646504044532776,1.0,-3.337648391723633,2.598874092102051,0.738774299621582,1.8467388153076167,0.0,0.0,0.0,128.34027099609375,122.0,-4.965397834777832,-0.0,2851.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8966681957244873,0.3414248526096344,0.3078984320163727,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0202941894531,0.9990000128746032,0.4891161024570465,0.4480728209018707,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9541561603546144,0.4040903747081756,0.2828308045864105,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9827201962471008,0.4425723254680633,0.4191084206104278,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8517513275146484,0.2925136983394623,1.3199810981750488,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,291.01788330078125,297.2749938964844,291.0201416015625,1.0,0.5998470783233643,1.0,1.0,0.264865905046463,1.0,-3.3358850479125977,2.596989631652832,0.7388955950737,1.8452014923095703,0.0,0.0,0.0,127.05958557128906,140.0,-5.4186177253723145,-0.0,2840.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917825818061829,0.3425403535366058,0.3089684844017029,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0171203613281,0.9990000128746032,0.4918885231018066,0.456839770078659,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491956233978271,0.4061044752597809,0.2842825949192047,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783527851104736,0.4444288611412048,0.4209246635437011,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473120331764221,0.2933688759803772,1.324127435684204,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049352288246155,1.0,1.0,0.2652968764305115,1.0,-3.3565917015075684,2.610479593276977,0.7461122870445251,1.853573441505432,0.0,0.0,0.0,130.06781005859375,158.0,-4.035182952880859,-0.0,2902.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917825818061829,0.3425403535366058,0.3089684844017029,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0171203613281,0.9990000128746032,0.4918885231018066,0.456839770078659,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491956233978271,0.4061044752597809,0.2842825949192047,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783527851104736,0.4444288611412048,0.4209246635437011,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473120331764221,0.2933688759803772,1.324127435684204,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049352288246155,1.0,1.0,0.2652968764305115,1.0,-3.3565917015075684,2.610479593276977,0.7461122870445251,1.853573441505432,0.0,0.0,0.0,130.06781005859375,158.0,-4.035182952880859,-0.0,2902.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707555532455444,0.3435688316822052,0.3102516829967499,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.01470947265625,0.9869022369384766,0.4931977987289428,0.4672057032585144,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245668053627014,0.4080475866794586,0.285910964012146,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.956158459186554,0.4462136924266815,0.4229789972305298,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.828815221786499,0.294163703918457,1.3294782638549805,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140469908714294,1.0,1.0,0.2657278776168823,1.0,-3.3817899227142334,2.627072811126709,0.7547169327735901,1.8647782802581787,0.0,0.0,0.0,140.1400909423828,176.0,-4.320255756378174,-0.0,3014.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707555532455444,0.3435688316822052,0.3102516829967499,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.01470947265625,0.9869022369384766,0.4931977987289428,0.4672057032585144,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245668053627014,0.4080475866794586,0.285910964012146,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.956158459186554,0.4462136924266815,0.4229789972305298,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.828815221786499,0.294163703918457,1.3294782638549805,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140469908714294,1.0,1.0,0.2657278776168823,1.0,-3.3817899227142334,2.627072811126709,0.7547169327735901,1.8647782802581787,0.0,0.0,0.0,140.1400909423828,176.0,-4.320255756378174,-0.0,3014.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439576029777527,0.3444717526435852,0.3116101622581482,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0162048339844,0.9572778940200806,0.4945428669452667,0.468959093093872,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934711217880249,0.4098771214485168,0.287607878446579,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223386645317078,0.4478842616081238,0.4251261353492737,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037748336791992,0.2948372364044189,1.3352501392364502,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242974996566772,1.0,1.0,0.2678107321262359,1.0,-3.3967931270599365,2.6312568187713623,0.765536367893219,1.8656089305877688,0.0,0.0,0.0,155.13018798828125,194.0,1.2345768213272097,-0.0,3135.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439576029777527,0.3444717526435852,0.3116101622581482,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0162048339844,0.9572778940200806,0.4945428669452667,0.468959093093872,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934711217880249,0.4098771214485168,0.287607878446579,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223386645317078,0.4478842616081238,0.4251261353492737,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037748336791992,0.2948372364044189,1.3352501392364502,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242974996566772,1.0,1.0,0.2678107321262359,1.0,-3.3967931270599365,2.6312568187713623,0.765536367893219,1.8656089305877688,0.0,0.0,0.0,155.13018798828125,194.0,1.2345768213272097,-0.0,3135.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214465975761414,0.3453379869461059,0.312981367111206,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0198059082031,0.9264904260635376,0.4960649013519287,0.470975250005722,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680351376533508,0.4116726517677307,0.2893176674842834,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940781950950623,0.4495181441307068,0.4272883236408233,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802872061729431,0.2954650223255157,1.341046690940857,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352714896202087,1.0,1.0,0.2698935866355896,1.0,-3.4124951362609863,2.635714769363404,0.776780366897583,1.866575837135315,0.0,0.0,0.0,171.59616088867188,212.0,3.871917963027954,-0.0,3266.467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214465975761414,0.3453379869461059,0.312981367111206,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0198059082031,0.9264904260635376,0.4960649013519287,0.470975250005722,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680351376533508,0.4116726517677307,0.2893176674842834,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940781950950623,0.4495181441307068,0.4272883236408233,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802872061729431,0.2954650223255157,1.341046690940857,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352714896202087,1.0,1.0,0.2698935866355896,1.0,-3.4124951362609863,2.635714769363404,0.776780366897583,1.866575837135315,0.0,0.0,0.0,171.59616088867188,212.0,3.871917963027954,-0.0,3266.467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8112067580223083,0.3457552194595337,0.3136666119098663,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.021484375,0.9125480651855468,0.4968499839305877,0.472029834985733,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8569924831390381,0.4125551283359527,0.2901727259159088,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8821869492530823,0.4503190219402313,0.4283688962459564,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.7699260115623474,0.295762836933136,1.3439379930496216,291.021484375,291.12286376953125,289.171875,287.00885009765625,291.0238342285156,297.26287841796875,291.02166748046875,1.0,0.6408923864364624,1.0,1.0,0.2709350287914276,1.0,-3.420393228530884,2.6379573345184326,0.7824358344078064,1.867065668106079,0.0,0.0,0.0,180.18484497070312,212.0,4.198522567749023,-0.0,3334.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011557459831238,0.3461651802062988,0.314348965883255,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0256042480469,0.9005792737007141,0.4976418614387512,0.4730981588363647,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8470121622085571,0.4134304225444793,0.2910257577896118,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.871305525302887,0.4511119723320007,0.4294462203979492,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7605037689208984,0.2960527241230011,1.3468159437179563,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,291.03143310546875,297.2613525390625,291.0261535644531,1.0,0.6465524435043335,1.0,1.0,0.2728695571422577,1.0,-3.428281784057617,2.6374611854553223,0.7908206582069397,1.864830017089844,0.0,0.0,0.0,188.93118286132807,215.0,8.664020538330078,-0.0,3404.204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899976968765259,0.3470168113708496,0.3154850006103515,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0391540527344,0.8881641030311584,0.4992745518684387,0.4750194549560547,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365618586540222,0.4152054786682129,0.2925508916378021,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597612977027893,0.4527164697647095,0.4313515126705169,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504082918167114,0.2966437339782715,1.3513630628585815,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,297.2589111328125,291.0396728515625,1.0,0.6536884307861328,1.0,1.0,0.2767386138439178,1.0,-3.4415578842163086,2.6342415809631348,0.8073161840438843,1.8587404489517207,0.0,0.0,0.0,199.901596069336,218.0,15.75344181060791,-0.0,3499.758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899976968765259,0.3470168113708496,0.3154850006103515,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0391540527344,0.8881641030311584,0.4992745518684387,0.4750194549560547,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365618586540222,0.4152054786682129,0.2925508916378021,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597612977027893,0.4527164697647095,0.4313515126705169,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504082918167114,0.2966437339782715,1.3513630628585815,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,297.2589111328125,291.0396728515625,1.0,0.6536884307861328,1.0,1.0,0.2767386138439178,1.0,-3.4415578842163086,2.6342415809631348,0.8073161840438843,1.8587404489517207,0.0,0.0,0.0,199.901596069336,218.0,15.75344181060791,-0.0,3499.758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837340831756592,0.347926527261734,0.3165327310562134,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0531005859375,0.8813024163246155,0.5009672045707703,0.4768538475036621,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309427499771118,0.4170274436473846,0.2939992547035217,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534864187240601,0.4543604254722595,0.4331455826759338,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447991967201233,0.2972776889801025,1.3553800582885742,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589052677154541,1.0,1.0,0.280607670545578,1.0,-3.453756332397461,2.630178451538086,0.823577880859375,1.8520087003707888,0.0,0.0,0.0,207.0959014892578,221.0,18.336679458618164,-0.0,3571.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837340831756592,0.347926527261734,0.3165327310562134,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0531005859375,0.8813024163246155,0.5009672045707703,0.4768538475036621,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309427499771118,0.4170274436473846,0.2939992547035217,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534864187240601,0.4543604254722595,0.4331455826759338,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447991967201233,0.2972776889801025,1.3553800582885742,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589052677154541,1.0,1.0,0.280607670545578,1.0,-3.453756332397461,2.630178451538086,0.823577880859375,1.8520087003707888,0.0,0.0,0.0,207.0959014892578,221.0,18.336679458618164,-0.0,3571.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797907590866089,0.3488813042640686,0.3175500929355621,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0686950683594,0.877052903175354,0.5027004480361938,0.4786528944969177,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275504112243652,0.4188879728317261,0.2954186201095581,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496447801589966,0.4560368359088897,0.4348944723606109,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412628531455994,0.2979574799537658,1.3592356443405151,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630768179893494,1.0,1.0,0.2848469316959381,1.0,-3.4655921459198,2.6246020793914795,0.8409900069236755,1.843834638595581,0.0,0.0,0.0,212.3347625732422,209.0,20.965648651123047,-0.0,3630.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797907590866089,0.3488813042640686,0.3175500929355621,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0686950683594,0.877052903175354,0.5027004480361938,0.4786528944969177,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275504112243652,0.4188879728317261,0.2954186201095581,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496447801589966,0.4560368359088897,0.4348944723606109,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412628531455994,0.2979574799537658,1.3592356443405151,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630768179893494,1.0,1.0,0.2848469316959381,1.0,-3.4655921459198,2.6246020793914795,0.8409900069236755,1.843834638595581,0.0,0.0,0.0,212.3347625732422,209.0,20.965648651123047,-0.0,3630.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835730910301208,0.3498841822147369,0.3183159530162811,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.08477783203125,0.8815216422080994,0.5044706463813782,0.4801789224147796,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316453695297241,0.4207901060581207,0.2966383397579193,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538163304328918,0.4577471315860748,0.4363664984703064,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444567084312439,0.298688143491745,1.3618488311767578,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.662490963935852,1.0,1.0,0.2890861928462982,1.0,-3.474733829498291,2.617015838623047,0.8577179908752441,1.834289312362671,0.0,0.0,0.0,209.6498107910156,197.0,21.893245697021484,-0.0,3636.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835730910301208,0.3498841822147369,0.3183159530162811,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.08477783203125,0.8815216422080994,0.5044706463813782,0.4801789224147796,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316453695297241,0.4207901060581207,0.2966383397579193,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538163304328918,0.4577471315860748,0.4363664984703064,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444567084312439,0.298688143491745,1.3618488311767578,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.662490963935852,1.0,1.0,0.2890861928462982,1.0,-3.474733829498291,2.617015838623047,0.8577179908752441,1.834289312362671,0.0,0.0,0.0,209.6498107910156,197.0,21.893245697021484,-0.0,3636.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7874119281768799,0.350410133600235,0.3186505436897278,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0927429199219,0.8859556913375854,0.5053734183311462,0.4808849096298218,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8355811238288879,0.421762466430664,0.297208309173584,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8579460382461548,0.4586199820041656,0.4370451867580414,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.747768759727478,0.2990797460079193,1.3629189729690552,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,291.1024475097656,297.2558288574219,291.09332275390625,1.0,0.6612855195999146,1.0,1.0,0.2912058234214782,1.0,-3.4787750244140625,2.612833023071289,0.8659420013427734,1.8292173147201536,0.0,0.0,0.0,206.4344940185547,197.0,21.987403869628903,-0.0,3627.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7921818494796753,0.3509459793567657,0.3189697563648224,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.09796142578125,0.8914462924003601,0.5062824487686157,0.481570839881897,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8404409289360046,0.4227436184883117,0.297765165567398,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8630858063697815,0.4594997763633728,0.4377041459083557,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519319653511047,0.299485832452774,1.3639241456985474,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,291.1040344238281,297.25592041015625,291.0981750488281,1.0,0.6596906781196594,1.0,1.0,0.292432963848114,1.0,-3.4826555252075195,2.61129093170166,0.8713646531105042,1.826803207397461,0.0,0.0,0.0,202.47027587890625,185.0,17.3745174407959,-0.0,3613.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.80399489402771,0.3519935011863708,0.3195475041866302,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1022033691406,0.905071496963501,0.5080686807632446,0.4828705489635467,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.852593183517456,0.4246840178966522,0.2988319993019104,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759731650352478,0.461233526468277,0.4389544725418091,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624881863594055,0.3003072142601013,1.3657557964324951,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556985378265381,1.0,1.0,0.2948871850967407,1.0,-3.4899046421051025,2.6082119941711426,0.8816928267478943,1.8220728635787964,0.0,0.0,0.0,193.0665283203125,173.0,9.12400722503662,-0.0,3574.841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.80399489402771,0.3519935011863708,0.3195475041866302,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1022033691406,0.905071496963501,0.5080686807632446,0.4828705489635467,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.852593183517456,0.4246840178966522,0.2988319993019104,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759731650352478,0.461233526468277,0.4389544725418091,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624881863594055,0.3003072142601013,1.3657557964324951,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556985378265381,1.0,1.0,0.2948871850967407,1.0,-3.4899046421051025,2.6082119941711426,0.8816928267478943,1.8220728635787964,0.0,0.0,0.0,193.0665283203125,173.0,9.12400722503662,-0.0,3574.841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178910613059998,0.3530085980892181,0.3200523257255554,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10479736328125,0.9233546257019044,0.5098128914833069,0.4840845465660095,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679128289222717,0.426596075296402,0.2998448610305786,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920667171478271,0.4629318118095398,0.4401256144046783,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758674621582031,0.3011320829391479,1.367396593093872,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510363221168518,1.0,1.0,0.2973414361476898,1.0,-3.496573209762573,2.604710578918457,0.8918626308441162,1.8170084953308103,0.0,0.0,0.0,182.48785400390625,161.0,5.157534599304199,-0.0,3527.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178910613059998,0.3530085980892181,0.3200523257255554,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10479736328125,0.9233546257019044,0.5098128914833069,0.4840845465660095,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679128289222717,0.426596075296402,0.2998448610305786,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920667171478271,0.4629318118095398,0.4401256144046783,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758674621582031,0.3011320829391479,1.367396593093872,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510363221168518,1.0,1.0,0.2973414361476898,1.0,-3.496573209762573,2.604710578918457,0.8918626308441162,1.8170084953308103,0.0,0.0,0.0,182.48785400390625,161.0,5.157534599304199,-0.0,3527.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336231708526611,0.3539892435073852,0.3205067217350006,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1035461425781,0.945722758769989,0.5115134716033936,0.4852367639541626,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866288661956787,0.4284774959087372,0.3008211255073547,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117661714553832,0.4645921289920807,0.4412402212619781,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921614646911621,0.3019520938396454,1.368918776512146,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.646000325679779,1.0,1.0,0.2991200983524322,1.0,-3.502851724624634,2.6030969619750977,0.8997547626495361,1.81387197971344,0.0,0.0,0.0,171.28878784179688,149.0,-0.2917220890522003,-0.0,3475.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
