time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336231708526611,0.3539892435073852,0.3205067217350006,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1035461425781,0.945722758769989,0.5115134716033936,0.4852367639541626,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866288661956787,0.4284774959087372,0.3008211255073547,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117661714553832,0.4645921289920807,0.4412402212619781,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921614646911621,0.3019520938396454,1.368918776512146,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.646000325679779,1.0,1.0,0.2991200983524322,1.0,-3.502851724624634,2.6030969619750977,0.8997547626495361,1.81387197971344,0.0,0.0,0.0,171.28878784179688,149.0,-0.2917220890522003,-0.0,3475.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.852599561214447,0.3549224734306335,0.3209080100059509,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1004943847656,0.9699788093566896,0.5131572484970093,0.4863245487213135,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.909311592578888,0.430315226316452,0.3017588555812835,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.937493860721588,0.4662016332149505,0.4422960877418518,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114291429519653,0.3027534782886505,1.3703105449676514,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407344341278076,1.0,1.0,0.3008987307548523,1.0,-3.5087151527404785,2.6012582778930664,0.907456874847412,1.810570478439331,0.0,0.0,0.0,159.77243041992188,137.0,-3.141883611679077,-0.0,3420.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.852599561214447,0.3549224734306335,0.3209080100059509,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1004943847656,0.9699788093566896,0.5131572484970093,0.4863245487213135,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.909311592578888,0.430315226316452,0.3017588555812835,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.937493860721588,0.4662016332149505,0.4422960877418518,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114291429519653,0.3027534782886505,1.3703105449676514,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407344341278076,1.0,1.0,0.3008987307548523,1.0,-3.5087151527404785,2.6012582778930664,0.907456874847412,1.810570478439331,0.0,0.0,0.0,159.77243041992188,137.0,-3.141883611679077,-0.0,3420.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8638342618942261,0.3553747832775116,0.321092277765274,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0987854003906,0.98213791847229,0.5139608383178711,0.4868475496768951,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9235711097717284,0.4312205612659454,0.3022156655788421,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9518765211105348,0.4669898748397827,0.4428049921989441,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.821755588054657,0.3031478524208069,1.3709640502929688,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,291.09716796875,297.2532958984375,291.09869384765625,1.0,0.6380406618118286,1.0,1.0,0.3017880618572235,1.0,-3.5115134716033936,2.600243091583252,0.9112704992294312,1.8088445663452148,0.0,0.0,0.0,153.94064331054688,137.0,-3.830144643783569,-0.0,3392.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8765209913253784,0.3558208048343658,0.3212688863277435,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0974426269531,0.993959665298462,0.5147554278373718,0.4873600900173187,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9396076798439026,0.4321196973323822,0.3026666939258575,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9666574001312256,0.4677700400352478,0.4433043003082275,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.832909107208252,0.3035395741462707,1.3715977668762207,291.0974426269531,291.1499938964844,288.9259948730469,287.0841979980469,291.0961303710937,297.252685546875,291.0973815917969,1.0,0.635318398475647,1.0,1.0,0.3027856051921844,1.0,-3.5142455101013184,2.598841428756714,0.9154039621353148,1.806745767593384,0.0,0.0,0.0,148.0782012939453,140.0,-3.664309740066528,-0.0,3363.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869727253913879,0.3566735982894897,0.3218864202499389,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956726074219,0.9990000128746032,0.5164828896522522,0.4835085272789001,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525409936904908,0.4338821768760681,0.3037757873535156,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777413606643676,0.4692912399768829,0.4445792734622955,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420464396476746,0.3042963147163391,1.3742363452911377,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337099075317383,1.0,1.0,0.3047806918621063,1.0,-3.5164082050323486,2.593696594238281,0.9227115511894226,1.8010289669036863,0.0,0.0,0.0,143.91925048828125,158.0,-2.9350435733795166,-0.0,3344.081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869727253913879,0.3566735982894897,0.3218864202499389,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956726074219,0.9990000128746032,0.5164828896522522,0.4835085272789001,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525409936904908,0.4338821768760681,0.3037757873535156,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777413606643676,0.4692912399768829,0.4445792734622955,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420464396476746,0.3042963147163391,1.3742363452911377,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337099075317383,1.0,1.0,0.3047806918621063,1.0,-3.5164082050323486,2.593696594238281,0.9227115511894226,1.8010289669036863,0.0,0.0,0.0,143.91925048828125,158.0,-2.9350435733795166,-0.0,3344.081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798955082893372,0.357508897781372,0.3227579891681671,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0947570800781,0.9972419142723083,0.5181936621665955,0.4905910193920135,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448554515838624,0.4356378018856048,0.3050883412361145,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708057641983032,0.4708042442798614,0.4461274445056915,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359121084213257,0.305062860250473,1.3782541751861572,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388875842094421,1.0,1.0,0.3067758083343506,1.0,-3.5346155166625977,2.5996181964874268,0.9349972009658812,1.8024977445602417,0.0,0.0,0.0,148.0987548828125,176.0,-1.0129809379577637,-0.0,3412.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798955082893372,0.357508897781372,0.3227579891681671,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0947570800781,0.9972419142723083,0.5181936621665955,0.4905910193920135,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448554515838624,0.4356378018856048,0.3050883412361145,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708057641983032,0.4708042442798614,0.4461274445056915,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359121084213257,0.305062860250473,1.3782541751861572,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388875842094421,1.0,1.0,0.3067758083343506,1.0,-3.5346155166625977,2.5996181964874268,0.9349972009658812,1.8024977445602417,0.0,0.0,0.0,148.0987548828125,176.0,-1.0129809379577637,-0.0,3412.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.858220100402832,0.3582389652729034,0.323848694562912,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.09625244140625,0.9770969748497008,0.5194941163063049,0.4922639429569244,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185907244682312,0.4373016357421875,0.3065807223320007,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459680914878844,0.4722253978252411,0.4479190409183502,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168080449104309,0.3057444393634796,1.3834741115570068,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.646932065486908,1.0,1.0,0.3089954257011413,1.0,-3.547783374786377,2.6012730598449707,0.946510374546051,1.8010849952697754,0.0,0.0,0.0,159.8072509765625,194.0,1.3002358675003052,-0.0,3515.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.858220100402832,0.3582389652729034,0.323848694562912,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.09625244140625,0.9770969748497008,0.5194941163063049,0.4922639429569244,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185907244682312,0.4373016357421875,0.3065807223320007,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459680914878844,0.4722253978252411,0.4479190409183502,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168080449104309,0.3057444393634796,1.3834741115570068,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.646932065486908,1.0,1.0,0.3089954257011413,1.0,-3.547783374786377,2.6012730598449707,0.946510374546051,1.8010849952697754,0.0,0.0,0.0,159.8072509765625,194.0,1.3002358675003052,-0.0,3515.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.836421012878418,0.3589023947715759,0.3249803185462951,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0989990234375,0.950957417488098,0.5208132266998291,0.4940511286258697,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929787874221802,0.4389077126979828,0.30811208486557,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173153638839722,0.4735879004001617,0.4497628808021545,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952645421028137,0.3063674867153168,1.388944387435913,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565178036689758,1.0,1.0,0.3112150132656097,1.0,-3.561934471130371,2.6035397052764893,0.9583947658538818,1.8000842332839966,0.0,0.0,0.0,174.51907348632812,212.0,3.2384347915649414,-0.0,3639.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.836421012878418,0.3589023947715759,0.3249803185462951,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0989990234375,0.950957417488098,0.5208132266998291,0.4940511286258697,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929787874221802,0.4389077126979828,0.30811208486557,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173153638839722,0.4735879004001617,0.4497628808021545,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952645421028137,0.3063674867153168,1.388944387435913,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565178036689758,1.0,1.0,0.3112150132656097,1.0,-3.561934471130371,2.6035397052764893,0.9583947658538818,1.8000842332839966,0.0,0.0,0.0,174.51907348632812,212.0,3.2384347915649414,-0.0,3639.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8263453841209412,0.3592133522033691,0.3255521953105926,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.100830078125,0.9371335506439208,0.5214683413505554,0.4949703216552734,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8813831210136414,0.439691960811615,0.3088841140270233,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9043028950691224,0.4742497205734253,0.4506929218769073,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7847797870635986,0.3066594898700714,1.3917174339294434,291.100830078125,291.1499938964844,288.828125,287.1053771972656,291.10321044921875,297.2440490722656,291.1010437011719,1.0,0.6616281270980835,1.0,1.0,0.3123248219490051,1.0,-3.5691113471984863,2.604727029800415,0.9643843173980712,1.799626708030701,0.0,0.0,0.0,182.57278442382807,212.0,4.1263628005981445,-0.0,3706.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8167691230773926,0.359512448310852,0.3261241912841797,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1026611328125,0.9237039685249328,0.5221173763275146,0.4958964884281158,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8705545663833618,0.4404651522636413,0.3096568882465362,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8928797245025635,0.4748999774456024,0.4516234993934631,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.7749443054199219,0.3069401979446411,1.3944932222366333,291.1026611328125,291.1499938964844,288.8189697265625,287.107177734375,291.10498046875,297.24267578125,291.1028137207031,1.0,0.6668564081192017,1.0,1.0,0.3133323192596435,1.0,-3.5763018131256104,2.606236457824707,0.9700652956962584,1.799492120742798,0.0,0.0,0.0,190.9240875244141,230.0,4.464329242706299,-0.0,3775.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8070423603057861,0.3598103523254394,0.3267161548137665,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.10455322265625,0.9108373522758484,0.5227830410003662,0.4968613684177398,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8601751923561096,0.4412567317485809,0.3104588389396667,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8817989826202393,0.4755631685256958,0.4525884687900543,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7654818296432495,0.3072198629379272,1.397369146347046,291.10455322265625,291.1499938964844,288.8099060058594,287.10894775390625,291.1070861816406,297.2412414550781,291.104736328125,1.0,0.67237389087677,1.0,1.0,0.3143801093101501,1.0,-3.5837597846984863,2.607806444168091,0.9759534597396852,1.7993606328964231,0.0,0.0,0.0,199.8477020263672,230.0,4.799368858337402,-0.0,3848.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.7982258200645447,0.3600758612155914,0.3272590637207031,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1065673828125,0.9005369544029236,0.5233899354934692,0.4977506995201111,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8514025211334229,0.4419783055782318,0.3111966848373413,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.872336208820343,0.4761656820774078,0.4534754753112793,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7574661374092102,0.3074690997600555,1.4000091552734375,291.1065673828125,291.1499938964844,288.802001953125,287.1104736328125,291.1093444824219,297.2398986816406,291.1067810058594,1.0,0.6775034070014954,1.0,1.0,0.3153473138809204,1.0,-3.59061336517334,2.60922646522522,0.9813870191574096,1.7992186546325684,0.0,0.0,0.0,208.23287963867188,248.0,5.299110412597656,-0.0,3917.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815560698509216,0.3606039583683014,0.3283778727054596,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1116943359375,0.8818140029907227,0.5246315598487854,0.4995943307876587,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353204727172852,0.4434570968151092,0.3127249181270599,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548809885978699,0.477394163608551,0.4553093314170837,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427834868431091,0.3079638481140136,1.4054524898529053,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882340312004089,1.0,1.0,0.3173622786998749,1.0,-3.604770183563232,2.6120779514312744,0.992692232131958,1.798844337463379,0.0,0.0,0.0,226.03009033203125,251.0,6.761568069458008,-0.0,4063.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815560698509216,0.3606039583683014,0.3283778727054596,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1116943359375,0.8818140029907227,0.5246315598487854,0.4995943307876587,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353204727172852,0.4434570968151092,0.3127249181270599,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548809885978699,0.477394163608551,0.4553093314170837,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427834868431091,0.3079638481140136,1.4054524898529053,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882340312004089,1.0,1.0,0.3173622786998749,1.0,-3.604770183563232,2.6120779514312744,0.992692232131958,1.798844337463379,0.0,0.0,0.0,226.03009033203125,251.0,6.761568069458008,-0.0,4063.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727330923080444,0.3611119091510772,0.3292258381843567,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1162109375,0.8720352053642273,0.5258466601371765,0.5011503100395203,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.827094316482544,0.4449122548103332,0.3140413165092468,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459367156028748,0.4785941839218139,0.4568526744842529,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351652979850769,0.3084351122379303,1.4095338582992554,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947963833808899,1.0,1.0,0.3189550340175628,1.0,-3.6160173416137695,2.6142969131469727,1.0017204284667969,1.7985403537750244,0.0,0.0,0.0,237.05929565429688,239.0,6.225035190582275,-0.0,4161.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727330923080444,0.3611119091510772,0.3292258381843567,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1162109375,0.8720352053642273,0.5258466601371765,0.5011503100395203,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.827094316482544,0.4449122548103332,0.3140413165092468,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459367156028748,0.4785941839218139,0.4568526744842529,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351652979850769,0.3084351122379303,1.4095338582992554,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947963833808899,1.0,1.0,0.3189550340175628,1.0,-3.6160173416137695,2.6142969131469727,1.0017204284667969,1.7985403537750244,0.0,0.0,0.0,237.05929565429688,239.0,6.225035190582275,-0.0,4161.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732516527175903,0.3616396486759186,0.3296806216239929,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12115478515625,0.8728727102279663,0.5270594954490662,0.5022754669189453,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280702233314514,0.4463750720024109,0.3150451183319092,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467580676078796,0.479792833328247,0.4579654335975647,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.735638439655304,0.3089155852794647,1.4116134643554688,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953280568122864,1.0,1.0,0.3205477893352508,1.0,-3.622972011566162,2.613626480102539,1.0093456506729126,1.7962957620620728,0.0,0.0,0.0,237.203369140625,227.0,6.818160057067871,-0.0,4180.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732516527175903,0.3616396486759186,0.3296806216239929,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12115478515625,0.8728727102279663,0.5270594954490662,0.5022754669189453,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280702233314514,0.4463750720024109,0.3150451183319092,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467580676078796,0.479792833328247,0.4579654335975647,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.735638439655304,0.3089155852794647,1.4116134643554688,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953280568122864,1.0,1.0,0.3205477893352508,1.0,-3.622972011566162,2.613626480102539,1.0093456506729126,1.7962957620620728,0.0,0.0,0.0,237.203369140625,227.0,6.818160057067871,-0.0,4180.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.7755619883537292,0.3619271516799927,0.3298355937004089,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1241149902344,0.8756173849105835,0.5276785492897034,0.5027517676353455,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8305808901786804,0.4471240043640136,0.3154865503311157,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8493063449859619,0.4804055094718933,0.4584360718727112,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7376493215560913,0.3091745674610138,1.4122681617736816,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,291.1275939941406,297.2312316894531,291.1243591308594,1.0,0.694414496421814,1.0,1.0,0.3213441669940948,1.0,-3.625617265701294,2.612726926803589,1.0128904581069946,1.7947598695755005,0.0,0.0,0.0,234.82749938964844,227.0,7.53369140625,-0.0,4172.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7788103222846985,0.3622305691242218,0.3299682438373565,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1267395019531,0.8794248700141907,0.5283071398735046,0.5031980872154236,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8340102434158325,0.4478855431079864,0.3159080445766449,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.852841317653656,0.4810283482074737,0.458877295255661,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7404747605323792,0.3094484210014343,1.41280198097229,291.1267395019531,291.1499938964844,288.7563781738281,287.1187744140625,291.129638671875,297.23052978515625,291.1268920898437,1.0,0.6929935812950134,1.0,1.0,0.3218925595283508,1.0,-3.627994298934937,2.6124303340911865,1.0155638456344604,1.7938936948776243,0.0,0.0,0.0,231.44688415527344,215.0,7.162868976593018,-0.0,4158.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875151038169861,0.3628711700439453,0.3301943838596344,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1317749023437,0.8895463943481445,0.5295819640159607,0.5040332078933716,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430724143981934,0.4494355320930481,0.3167149722576141,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622948527336121,0.482294887304306,0.4597048163414001,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480947375297546,0.3100356757640838,1.4136875867843628,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.689155101776123,1.0,1.0,0.3229893743991852,1.0,-3.632303237915039,2.611633062362671,1.0206702947616575,1.7921016216278076,0.0,0.0,0.0,222.7077789306641,203.0,7.281146049499512,-0.0,4115.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875151038169861,0.3628711700439453,0.3301943838596344,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1317749023437,0.8895463943481445,0.5295819640159607,0.5040332078933716,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430724143981934,0.4494355320930481,0.3167149722576141,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622948527336121,0.482294887304306,0.4597048163414001,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480947375297546,0.3100356757640838,1.4136875867843628,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.689155101776123,1.0,1.0,0.3229893743991852,1.0,-3.632303237915039,2.611633062362671,1.0206702947616575,1.7921016216278076,0.0,0.0,0.0,222.7077789306641,203.0,7.281146049499512,-0.0,4115.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.798633873462677,0.3635567724704742,0.3304014503955841,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1385803222656,0.9024131894111632,0.5308844447135925,0.5048307180404663,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547214269638062,0.451024442911148,0.3175021708011627,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744881749153137,0.4835924804210663,0.4604982733726501,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580218315124512,0.3106765151023865,1.4145160913467407,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845293045043945,1.0,1.0,0.3240861594676971,1.0,-3.6364102363586426,2.6106886863708496,1.0257214307785034,1.7902463674545288,0.0,0.0,0.0,212.38999938964844,191.0,9.122060775756836,-0.0,4062.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.798633873462677,0.3635567724704742,0.3304014503955841,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1385803222656,0.9024131894111632,0.5308844447135925,0.5048307180404663,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547214269638062,0.451024442911148,0.3175021708011627,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744881749153137,0.4835924804210663,0.4604982733726501,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580218315124512,0.3106765151023865,1.4145160913467407,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845293045043945,1.0,1.0,0.3240861594676971,1.0,-3.6364102363586426,2.6106886863708496,1.0257214307785034,1.7902463674545288,0.0,0.0,0.0,212.38999938964844,191.0,9.122060775756836,-0.0,4062.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116933703422546,0.3642780780792236,0.3306137025356293,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1443786621094,0.9188171625137328,0.5322092771530151,0.5056201219558716,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689181804656982,0.4526459276676178,0.3182906210422516,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892307281494141,0.4849157929420471,0.4612865746021271,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701951265335083,0.3113649487495422,1.41541588306427,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795066595077515,1.0,1.0,0.3246216177940368,1.0,-3.640594720840454,2.611639499664306,1.0289552211761477,1.7902743816375732,0.0,0.0,0.0,201.2526092529297,179.0,7.984741687774658,-0.0,4003.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116933703422546,0.3642780780792236,0.3306137025356293,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1443786621094,0.9188171625137328,0.5322092771530151,0.5056201219558716,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689181804656982,0.4526459276676178,0.3182906210422516,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892307281494141,0.4849157929420471,0.4612865746021271,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701951265335083,0.3113649487495422,1.41541588306427,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795066595077515,1.0,1.0,0.3246216177940368,1.0,-3.640594720840454,2.611639499664306,1.0289552211761477,1.7902743816375732,0.0,0.0,0.0,201.2526092529297,179.0,7.984741687774658,-0.0,4003.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259114623069763,0.3650110065937042,0.3308247029781341,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1492614746094,0.9389612674713136,0.533534824848175,0.5063973665237427,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858211636543274,0.4542784094810486,0.3190772533416748,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066060185432434,0.4862443208694458,0.4620668888092041,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847307920455933,0.3120841383934021,1.4163916110992432,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742731332778931,1.0,1.0,0.3251570761203766,1.0,-3.644842624664306,2.612691640853882,1.0321509838104248,1.7903926372528076,0.0,0.0,0.0,189.6982879638672,167.0,7.176633358001709,-0.0,3942.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259114623069763,0.3650110065937042,0.3308247029781341,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1492614746094,0.9389612674713136,0.533534824848175,0.5063973665237427,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858211636543274,0.4542784094810486,0.3190772533416748,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066060185432434,0.4862443208694458,0.4620668888092041,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847307920455933,0.3120841383934021,1.4163916110992432,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742731332778931,1.0,1.0,0.3251570761203766,1.0,-3.644842624664306,2.612691640853882,1.0321509838104248,1.7903926372528076,0.0,0.0,0.0,189.6982879638672,167.0,7.176633358001709,-0.0,3942.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8337388634681702,0.3653805553913116,0.3309297859668731,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15167236328125,0.9499146938323976,0.5341968536376953,0.5067819356918335,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.895366907119751,0.4550976753234863,0.3194701969623565,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9171053767204284,0.4869093894958496,0.4624544680118561,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7929495573043823,0.312452882528305,1.416906237602234,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.15460205078125,297.2289123535156,291.15185546875,1.0,0.671610951423645,1.0,1.0,0.3254247903823852,1.0,-3.6469898223876953,2.613232135772705,1.0337578058242798,1.7904640436172483,0.0,0.0,0.0,183.8354949951172,167.0,6.964045524597168,-0.0,3912.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8422778844833374,0.3657501935958862,0.3310347497463226,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1531677246094,0.9611693024635316,0.5348567366600037,0.5071641802787781,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.905747652053833,0.4559170305728912,0.319862961769104,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9289141297340392,0.4875732660293579,0.4628405570983886,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8018447160720825,0.3128257989883423,1.417436599731445,291.1531677246094,291.1499938964844,288.75,287.119873046875,291.1549072265625,297.2289428710937,291.1532287597656,1.0,0.6689298748970032,1.0,1.0,0.3254081606864929,1.0,-3.64915132522583,2.614686727523804,1.0344645977020264,1.791453242301941,0.0,0.0,0.0,177.93846130371094,155.0,5.301621913909912,-0.0,3880.919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8537119626998901,0.366186648607254,0.3311558961868286,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.15380859375,0.9747633934020996,0.5356382727622986,0.5076148509979248,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9205197095870972,0.4568933546543121,0.3203307092189789,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9443028569221495,0.4883615970611572,0.4632974863052368,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8132327198982239,0.313274085521698,1.418081283569336,291.15380859375,291.1499938964844,288.75,287.119873046875,291.155029296875,297.2289428710937,291.15386962890625,1.0,0.6656900644302368,1.0,1.0,0.3253882229328155,1.0,-3.6517274379730233,2.6164910793304443,1.035236358642578,1.792729139328003,0.0,0.0,0.0,170.83340454101562,155.0,3.4001827239990234,-0.0,3843.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
