time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8621959090232849,0.3664736449718475,0.3312326669692993,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1541442871094,0.9837085008621216,0.5361534357070923,0.50790935754776,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9316481947898864,0.457540363073349,0.3206394910812378,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9550095200538636,0.488882303237915,0.4635972082614898,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8210556507110596,0.3135728240013122,1.418509602546692,291.1541442871094,291.1499938964844,288.75,287.119873046875,291.15509033203125,297.2288818359375,291.1542053222656,1.0,0.6635188460350037,1.0,1.0,0.3253749310970306,1.0,-3.653421878814697,2.617676019668579,1.0357458591461182,1.793584942817688,0.0,0.0,0.0,166.08729553222656,158.0,2.526381731033325,-0.0,3818.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.872800350189209,0.3671691119670868,0.3316611349582672,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1547241210937,0.9936596751213074,0.5374178886413574,0.5088909864425659,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454197287559508,0.4591395258903503,0.3215968310832977,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674587845802308,0.4901640117168426,0.4645951688289642,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305408358573914,0.3143146932125091,1.4208327531814575,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622517108917236,1.0,1.0,0.3253417015075683,1.0,-3.660261392593384,2.622410535812378,1.0378509759902954,1.7968496084213257,0.0,0.0,0.0,161.08297729492188,161.0,1.342942476272583,-0.0,3804.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.872800350189209,0.3671691119670868,0.3316611349582672,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1547241210937,0.9936596751213074,0.5374178886413574,0.5088909864425659,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454197287559508,0.4591395258903503,0.3215968310832977,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674587845802308,0.4901640117168426,0.4645951688289642,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305408358573914,0.3143146932125091,1.4208327531814575,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622517108917236,1.0,1.0,0.3253417015075683,1.0,-3.660261392593384,2.622410535812378,1.0378509759902954,1.7968496084213257,0.0,0.0,0.0,161.08297729492188,161.0,1.342942476272583,-0.0,3804.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763834834098816,0.3678072094917297,0.3321862518787384,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1543884277344,0.9968011379241944,0.5386272072792053,0.5099759101867676,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502719044685364,0.4606889486312866,0.3226344883441925,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715460538864136,0.4913946688175201,0.4657004475593567,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338010907173157,0.3150222301483154,1.4237456321716309,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628658175468445,1.0,1.0,0.3251420855522156,1.0,-3.668280839920044,2.6284968852996826,1.039783954620361,1.8011908531188965,0.0,0.0,0.0,159.95159912109375,179.0,-0.0766723528504371,-0.0,3818.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763834834098816,0.3678072094917297,0.3321862518787384,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1543884277344,0.9968011379241944,0.5386272072792053,0.5099759101867676,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502719044685364,0.4606889486312866,0.3226344883441925,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715460538864136,0.4913946688175201,0.4657004475593567,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338010907173157,0.3150222301483154,1.4237456321716309,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628658175468445,1.0,1.0,0.3251420855522156,1.0,-3.668280839920044,2.6284968852996826,1.039783954620361,1.8011908531188965,0.0,0.0,0.0,159.95159912109375,179.0,-0.0766723528504371,-0.0,3818.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630276918411255,0.3683773577213287,0.332982063293457,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.153564453125,0.9849390983581544,0.5397738814353943,0.5113493204116821,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9344460368156432,0.4621793031692505,0.3238881826400757,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567759037017822,0.49256631731987,0.4670976996421814,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221811652183533,0.3156834244728088,1.428105115890503,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686661243438721,1.0,1.0,0.3249424397945404,1.0,-3.679320812225342,2.636660099029541,1.0426605939865112,1.806870937347412,0.0,0.0,0.0,167.71705627441406,197.0,-0.7713977694511414,-0.0,3895.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630276918411255,0.3683773577213287,0.332982063293457,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.153564453125,0.9849390983581544,0.5397738814353943,0.5113493204116821,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9344460368156432,0.4621793031692505,0.3238881826400757,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567759037017822,0.49256631731987,0.4670976996421814,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221811652183533,0.3156834244728088,1.428105115890503,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686661243438721,1.0,1.0,0.3249424397945404,1.0,-3.679320812225342,2.636660099029541,1.0426605939865112,1.806870937347412,0.0,0.0,0.0,167.71705627441406,197.0,-0.7713977694511414,-0.0,3895.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.853594183921814,0.3686281442642212,0.3334281146526336,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.15313720703125,0.975223958492279,0.540316641330719,0.5120901465415955,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.922606885433197,0.462894469499588,0.3245554566383362,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9451992511749268,0.4931227564811706,0.4678516089916229,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8136255741119385,0.3159873485565185,1.4305624961853027,291.15313720703125,291.1499938964844,288.75,287.119873046875,291.153076171875,297.2259216308594,291.1531677246094,1.0,0.6725546717643738,1.0,1.0,0.324842631816864,1.0,-3.6854147911071777,2.641129493713379,1.0442850589752195,1.809991717338562,0.0,0.0,0.0,173.69223022460938,197.0,-0.946586847305298,-0.0,3949.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8438263535499573,0.3688578009605407,0.3338862359523773,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1527709960937,0.9639313817024232,0.5408400893211365,0.5128456950187683,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9103276133537292,0.4635906517505646,0.3252338171005249,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9324012398719788,0.4936603903770447,0.4686208069324493,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8041000366210938,0.3162733614444732,1.4330971240997314,291.1527709960937,291.1499938964844,288.75,287.119873046875,291.1528015136719,297.2249755859375,291.1528015136719,1.0,0.6768538355827332,1.0,1.0,0.3247731328010559,1.0,-3.6916661262512207,2.64560866355896,1.0460573434829712,1.8130943775177,0.0,0.0,0.0,180.51821899414065,215.0,-0.9264557957649232,-0.0,4008.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249140381813049,0.3692604601383209,0.3348138630390167,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1521911621094,0.9388718605041504,0.5418331027030945,0.5143724083900452,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880794644355774,0.4649307131767273,0.3266029953956604,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.907103717327118,0.4946833252906799,0.4701763093471527,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.784581184387207,0.3167937994003296,1.4382531642913818,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862373352050781,1.0,1.0,0.3246341347694397,1.0,-3.7043418884277344,2.6546692848205566,1.0496726036071775,1.8193981647491453,0.0,0.0,0.0,195.9086761474609,233.0,-0.8585305213928223,-0.0,4139.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249140381813049,0.3692604601383209,0.3348138630390167,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1521911621094,0.9388718605041504,0.5418331027030945,0.5143724083900452,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880794644355774,0.4649307131767273,0.3266029953956604,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.907103717327118,0.4946833252906799,0.4701763093471527,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.784581184387207,0.3167937994003296,1.4382531642913818,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862373352050781,1.0,1.0,0.3246341347694397,1.0,-3.7043418884277344,2.6546692848205566,1.0496726036071775,1.8193981647491453,0.0,0.0,0.0,195.9086761474609,233.0,-0.8585305213928223,-0.0,4139.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.807052731513977,0.3695977628231048,0.3357331156730652,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15155029296875,0.9144033789634703,0.5427610874176025,0.5158917307853699,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681201934814453,0.466208279132843,0.3279682695865631,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860945701599121,0.4956433176994324,0.4717262387275696,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668142318725586,0.3172522187232971,1.4433857202529907,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961761713027954,1.0,1.0,0.3244951069355011,1.0,-3.7169599533081055,2.663686513900757,1.0532734394073486,1.8257356882095337,0.0,0.0,0.0,212.70559692382807,251.0,-0.8979602456092834,-0.0,4280.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.807052731513977,0.3695977628231048,0.3357331156730652,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15155029296875,0.9144033789634703,0.5427610874176025,0.5158917307853699,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681201934814453,0.466208279132843,0.3279682695865631,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860945701599121,0.4956433176994324,0.4717262387275696,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668142318725586,0.3172522187232971,1.4433857202529907,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961761713027954,1.0,1.0,0.3244951069355011,1.0,-3.7169599533081055,2.663686513900757,1.0532734394073486,1.8257356882095337,0.0,0.0,0.0,212.70559692382807,251.0,-0.8979602456092834,-0.0,4280.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899972796440125,0.3698804080486297,0.336629182100296,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.15118408203125,0.8944512009620667,0.5436318516731262,0.5173850655555725,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8509000539779663,0.4674315750598907,0.3293162286281585,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677405714988708,0.4965481162071228,0.4732520282268524,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514887452125549,0.3176573514938354,1.448410153388977,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063213586807251,1.0,1.0,0.32442706823349,1.0,-3.729339122772217,2.672300338745117,1.0570387840270996,1.831782341003418,0.0,0.0,0.0,230.2476806640625,269.0,-0.5914092063903809,-0.0,4426.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899972796440125,0.3698804080486297,0.336629182100296,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.15118408203125,0.8944512009620667,0.5436318516731262,0.5173850655555725,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8509000539779663,0.4674315750598907,0.3293162286281585,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677405714988708,0.4965481162071228,0.4732520282268524,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514887452125549,0.3176573514938354,1.448410153388977,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063213586807251,1.0,1.0,0.32442706823349,1.0,-3.729339122772217,2.672300338745117,1.0570387840270996,1.831782341003418,0.0,0.0,0.0,230.2476806640625,269.0,-0.5914092063903809,-0.0,4426.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749809622764587,0.3701168000698089,0.3374972641468048,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1509094238281,0.8774989247322083,0.5444509983062744,0.5188447833061218,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362301588058472,0.4686076045036316,0.3306419849395752,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519917726516724,0.4974044859409332,0.4747467339038849,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384440302848816,0.3180179595947265,1.453300714492798,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164903879165649,1.0,1.0,0.3243590295314789,1.0,-3.741419315338135,2.6807048320770264,1.0607144832611084,1.837701439857483,0.0,0.0,0.0,248.17333984375,272.0,-0.4578887522220611,-0.0,4574.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749809622764587,0.3701168000698089,0.3374972641468048,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1509094238281,0.8774989247322083,0.5444509983062744,0.5188447833061218,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362301588058472,0.4686076045036316,0.3306419849395752,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519917726516724,0.4974044859409332,0.4747467339038849,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384440302848816,0.3180179595947265,1.453300714492798,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164903879165649,1.0,1.0,0.3243590295314789,1.0,-3.741419315338135,2.6807048320770264,1.0607144832611084,1.837701439857483,0.0,0.0,0.0,248.17333984375,272.0,-0.4578887522220611,-0.0,4574.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7703489065170288,0.3702201545238495,0.3378158509731293,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1507873535156,0.872310221195221,0.5448406338691711,0.5194500088691711,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8318142890930176,0.4691793918609619,0.33121457695961,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.847237229347229,0.4978155493736267,0.4753713309764862,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7344697117805481,0.3181834816932678,1.4551721811294556,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.2128601074219,291.1508178710937,1.0,0.7198025584220886,1.0,1.0,0.3243249952793121,1.0,-3.746227979660034,2.6840670108795166,1.0621607303619385,1.840131759643555,0.0,0.0,0.0,254.37014770507807,272.0,-0.4584530591964721,-0.0,4627.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7669827342033386,0.3703227341175079,0.3380773365497589,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.150634765625,0.8685678243637085,0.5452229976654053,0.5199897885322571,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8286536931991577,0.4697476923465729,0.3317412734031677,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8438254594802856,0.4982216954231262,0.475932776927948,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.731586217880249,0.3183464705944061,1.4567526578903198,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2113952636719,291.150634765625,1.0,0.7225241661071777,1.0,1.0,0.3243087232112884,1.0,-3.750404357910156,2.686950445175171,1.0634539127349854,1.8421729803085327,0.0,0.0,0.0,259.13006591796875,260.0,-0.4636123180389404,-0.0,4670.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7666192650794983,0.3704675734043121,0.338226169347763,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15045166015625,0.8683100342750549,0.5457358360290527,0.5204958915710449,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8286031484603882,0.4705197215080261,0.332293301820755,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8436304330825806,0.4987701773643493,0.4764714539051056,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7313374876976013,0.3185692131519317,1.4578542709350586,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2095947265625,291.15045166015625,1.0,0.722990095615387,1.0,1.0,0.324286550283432,1.0,-3.753836154937744,2.689338445663452,1.0644975900650024,1.8439292907714844,0.0,0.0,0.0,259.9296875,260.0,-0.5037930011749268,-0.0,4685.13525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7673709392547607,0.3705430328845978,0.3382542133331299,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1502990722656,0.8692450523376465,0.5459786653518677,0.5206845998764038,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8295114636421204,0.4708871841430664,0.3325184285640716,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8445102572441101,0.4990309476852417,0.4766767024993896,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7320264577865601,0.3186794519424438,1.4581538438796997,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2088317871094,291.1502990722656,1.0,0.7226483225822449,1.0,1.0,0.3242761492729187,1.0,-3.754976272583008,2.6901450157165527,1.0648313760757446,1.8445097208023071,0.0,0.0,0.0,259.0378112792969,248.0,-0.56440669298172,-0.0,4682.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721866965293884,0.370810717344284,0.3382540941238403,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1497802734375,0.8749841451644897,0.546747624874115,0.5211607217788696,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348243832588196,0.4720559120178222,0.3331452310085296,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498623371124268,0.4998610019683838,0.4772090315818786,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363246083259583,0.3190542459487915,1.4586344957351685,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200168371200562,1.0,1.0,0.3242435753345489,1.0,-3.757524013519287,2.6919870376586914,1.0655368566513062,1.845792889595032,0.0,0.0,0.0,253.0859222412109,236.0,-0.6883359551429749,-0.0,4651.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721866965293884,0.370810717344284,0.3382540941238403,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1497802734375,0.8749841451644897,0.546747624874115,0.5211607217788696,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348243832588196,0.4720559120178222,0.3331452310085296,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498623371124268,0.4998610019683838,0.4772090315818786,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363246083259583,0.3190542459487915,1.4586344957351685,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200168371200562,1.0,1.0,0.3242435753345489,1.0,-3.757524013519287,2.6919870376586914,1.0655368566513062,1.845792889595032,0.0,0.0,0.0,253.0859222412109,236.0,-0.6883359551429749,-0.0,4651.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797161340713501,0.3711189329624176,0.3381842076778412,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1494140625,0.8838154077529907,0.5475291013717651,0.5215355753898621,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428693413734436,0.4732511043548584,0.333707183599472,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581176400184631,0.5007109642028809,0.4776470363140106,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429950833320618,0.3194759488105774,1.4587829113006592,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2054748535156,291.1494140625,1.0,0.715940535068512,1.0,1.0,0.3242458701133728,1.0,-3.759273052215576,2.693183422088623,1.066089749336243,1.846512079238892,0.0,0.0,0.0,244.1957397460937,224.0,-0.5191550850868225,-0.0,4599.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797161340713501,0.3711189329624176,0.3381842076778412,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1494140625,0.8838154077529907,0.5475291013717651,0.5215355753898621,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428693413734436,0.4732511043548584,0.333707183599472,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581176400184631,0.5007109642028809,0.4776470363140106,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429950833320618,0.3194759488105774,1.4587829113006592,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2054748535156,291.1494140625,1.0,0.715940535068512,1.0,1.0,0.3242458701133728,1.0,-3.759273052215576,2.693183422088623,1.066089749336243,1.846512079238892,0.0,0.0,0.0,244.1957397460937,224.0,-0.5191550850868225,-0.0,4599.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892577648162842,0.3714558482170105,0.3380869925022125,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1492004394531,0.8949303030967712,0.5483165979385376,0.5218591094017029,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530476093292236,0.4744646251201629,0.334240049123764,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686169981956482,0.5015742182731628,0.4780406057834625,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515204548835754,0.3199405670166015,1.4588508605957031,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2045288085937,291.1492004394531,1.0,0.7111234068870544,1.0,1.0,0.3242481648921966,1.0,-3.760741949081421,2.6941936016082764,1.066548228263855,1.8470497131347656,0.0,0.0,0.0,233.79844665527344,212.0,-0.3622427582740783,-0.0,4537.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892577648162842,0.3714558482170105,0.3380869925022125,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1492004394531,0.8949303030967712,0.5483165979385376,0.5218591094017029,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530476093292236,0.4744646251201629,0.334240049123764,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686169981956482,0.5015742182731628,0.4780406057834625,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515204548835754,0.3199405670166015,1.4588508605957031,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2045288085937,291.1492004394531,1.0,0.7111234068870544,1.0,1.0,0.3242481648921966,1.0,-3.760741949081421,2.6941936016082764,1.066548228263855,1.8470497131347656,0.0,0.0,0.0,233.79844665527344,212.0,-0.3622427582740783,-0.0,4537.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7946895956993103,0.3716316819190979,0.3380336463451385,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1491394042969,0.901234805583954,0.5487102270126343,0.5220085978507996,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8588953018188477,0.4750755131244659,0.3345004320144653,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8746401071548462,0.5020084381103516,0.4782276451587677,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7564448714256287,0.320186972618103,1.458890080451965,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.2041931152344,291.1491394042969,1.0,0.7085516452789307,1.0,1.0,0.3242493271827698,1.0,-3.76144289970398,2.694677352905273,1.066765546798706,1.847295999526977,0.0,0.0,0.0,228.2709350585937,212.0,-0.2950522303581238,-0.0,4503.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8005257248878479,0.3718107342720032,0.3379788100719452,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1491394042969,0.9081668853759766,0.5491026639938354,0.5221521854400635,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8652436137199402,0.4756877720355987,0.3347582817077636,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8811571598052979,0.502443253993988,0.4784104526042938,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7618077993392944,0.3204413056373596,1.4589422941207886,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.20391845703125,291.1491394042969,1.0,0.7059139013290405,1.0,1.0,0.3242667317390442,1.0,-3.7621426582336426,2.6951069831848145,1.0670355558395386,1.8474897146224976,0.0,0.0,0.0,222.6135711669922,200.0,-0.1479023545980453,-0.0,4469.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131652474403381,0.3721758127212524,0.337866872549057,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1492919921875,0.9247470498085022,0.5498823523521423,0.5224251747131348,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795059323310852,0.4769138991832733,0.3352684378623962,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956892490386963,0.5033102035522461,0.4787653088569641,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739149332046509,0.3209712505340576,1.4590985774993896,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005083560943604,1.0,1.0,0.324301540851593,1.0,-3.7635650634765625,2.695972442626953,1.0675926208496094,1.847894549369812,0.0,0.0,0.0,211.05093383789065,188.0,0.1114778071641922,-0.0,4398.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131652474403381,0.3721758127212524,0.337866872549057,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1492919921875,0.9247470498085022,0.5498823523521423,0.5224251747131348,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795059323310852,0.4769138991832733,0.3352684378623962,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956892490386963,0.5033102035522461,0.4787653088569641,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739149332046509,0.3209712505340576,1.4590985774993896,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005083560943604,1.0,1.0,0.324301540851593,1.0,-3.7635650634765625,2.695972442626953,1.0675926208496094,1.847894549369812,0.0,0.0,0.0,211.05093383789065,188.0,0.1114778071641922,-0.0,4398.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267117738723755,0.3725460767745971,0.3377531170845032,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1495056152344,0.9439955353736876,0.5506518483161926,0.522681474685669,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960243463516235,0.4781379401683807,0.3357720971107483,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128401875495912,0.5041666030883789,0.4791039824485779,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880330085754395,0.321526288986206,1.4593342542648315,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949918866157532,1.0,1.0,0.3243363499641418,1.0,-3.76503324508667,2.696863889694214,1.068169355392456,1.8483494520187376,0.0,0.0,0.0,199.29031372070312,176.0,0.2744549810886383,-0.0,4327.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267117738723755,0.3725460767745971,0.3377531170845032,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1495056152344,0.9439955353736876,0.5506518483161926,0.522681474685669,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960243463516235,0.4781379401683807,0.3357720971107483,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128401875495912,0.5041666030883789,0.4791039824485779,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880330085754395,0.321526288986206,1.4593342542648315,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949918866157532,1.0,1.0,0.3243363499641418,1.0,-3.76503324508667,2.696863889694214,1.068169355392456,1.8483494520187376,0.0,0.0,0.0,199.29031372070312,176.0,0.2744549810886383,-0.0,4327.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421780467033386,0.3729173541069031,0.337637335062027,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1497497558594,0.964624524116516,0.5514083504676819,0.5229224562644958,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158380031585692,0.4793556332588196,0.336269199848175,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343783259391784,0.5050112009048462,0.4794277846813202,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.804378867149353,0.3221006095409393,1.459642767906189,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894114017486572,1.0,1.0,0.3243595659732818,1.0,-3.766542911529541,2.6978182792663574,1.068724513053894,1.848888635635376,0.0,0.0,0.0,187.43386840820312,164.0,0.3209106028079986,-0.0,4255.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421780467033386,0.3729173541069031,0.337637335062027,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1497497558594,0.964624524116516,0.5514083504676819,0.5229224562644958,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158380031585692,0.4793556332588196,0.336269199848175,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343783259391784,0.5050112009048462,0.4794277846813202,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.804378867149353,0.3221006095409393,1.459642767906189,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894114017486572,1.0,1.0,0.3243595659732818,1.0,-3.766542911529541,2.6978182792663574,1.068724513053894,1.848888635635376,0.0,0.0,0.0,187.43386840820312,164.0,0.3209106028079986,-0.0,4255.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608143329620361,0.3732866644859314,0.3375182151794433,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1500244140625,0.9853596091270448,0.5521485805511475,0.5231463313102722,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.94082111120224,0.4805627763271332,0.3367578685283661,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586082696914672,0.5058421492576599,0.479736715555191,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223877549171448,0.3226913809776306,1.4600176811218262,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.203125,291.1500549316406,1.0,0.6837864518165588,1.0,1.0,0.3243828117847442,1.0,-3.7680797576904297,2.6987850666046143,1.0692946910858154,1.849485754966736,0.0,0.0,0.0,175.52609252929688,167.0,0.3627290427684784,-0.0,4182.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
