time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608143329620361,0.3732866644859314,0.3375182151794433,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1500244140625,0.9853596091270448,0.5521485805511475,0.5231463313102722,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.94082111120224,0.4805627763271332,0.3367578685283661,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586082696914672,0.5058421492576599,0.479736715555191,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223877549171448,0.3226913809776306,1.4600176811218262,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.203125,291.1500549316406,1.0,0.6837864518165588,1.0,1.0,0.3243828117847442,1.0,-3.7680797576904297,2.6987850666046143,1.0692946910858154,1.849485754966736,0.0,0.0,0.0,175.52609252929688,167.0,0.3627290427684784,-0.0,4182.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8666856288909912,0.3734700679779053,0.337559700012207,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.150146484375,0.9909491539001464,0.5525137186050415,0.5233603119850159,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.948403298854828,0.4811627268791199,0.3370787501335144,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9655299782752992,0.5062538981437683,0.4799942970275879,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8277378678321838,0.3229929804801941,1.4607398509979248,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2030944824219,291.1501770019531,1.0,0.6827370524406433,1.0,1.0,0.3243944048881531,1.0,-3.7699482440948486,2.700010061264038,1.0699381828308103,1.8503187894821167,0.0,0.0,0.0,172.34373474121094,167.0,0.4176053404808044,-0.0,4167.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8702550530433655,0.3736431300640106,0.3376485109329223,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1503295898437,0.9941558837890624,0.5528684854507446,0.5236232280731201,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9529681205749512,0.4817521572113037,0.3374359607696533,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9695863127708436,0.5066560506820679,0.4803016483783722,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.831007182598114,0.323291540145874,1.4617282152175903,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2030334472656,291.1503601074219,1.0,0.6822789907455444,1.0,1.0,0.3243926465511322,1.0,-3.772359848022461,2.7016441822052,1.0707159042358398,1.851466417312622,0.0,0.0,0.0,170.59512329101562,185.0,0.4664655029773712,-0.0,4162.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8640899658203125,0.3738785088062286,0.3380006849765777,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1506042480469,0.9886723160743712,0.5533833503723145,0.5242528915405273,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9458777904510498,0.4826220273971557,0.3381481766700744,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.962838888168335,0.5072445869445801,0.4810003340244293,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.825728714466095,0.3237332105636596,1.4643805027008057,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.2027893066406,291.150634765625,1.0,0.6853514313697815,1.0,1.0,0.3243899643421173,1.0,-3.778425693511963,2.705770492553711,1.072655200958252,1.854265093803405,0.0,0.0,0.0,174.41477966308594,185.0,0.5453653335571289,-0.0,4203.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8606669306755066,0.3739422559738159,0.3381379544734955,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1507263183594,0.985413134098053,0.5535368919372559,0.5244803428649902,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9417153596878052,0.48288694024086,0.3383938074111938,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9588767290115356,0.5074217319488525,0.4812499582767486,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8227220773696899,0.3238662183284759,1.4653666019439695,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.20263671875,291.1507568359375,1.0,0.6867451667785645,1.0,1.0,0.324389100074768,1.0,-3.780646562576294,2.7072792053222656,1.073367476463318,1.8553003072738647,0.0,0.0,0.0,176.54798889160156,203.0,0.5867738723754883,-0.0,4223.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433951735496521,0.3741518557071686,0.3387698233127594,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1512145996094,0.966611921787262,0.5541267395019531,0.5254978537559509,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196001291275024,0.4839372038841247,0.3394661545753479,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370216727256776,0.5081115365028381,0.4823613166809082,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066260814666748,0.3243799805641174,1.4698543548583984,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940200328826904,1.0,1.0,0.3243855535984039,1.0,-3.790658712387085,2.7140796184539795,1.076579213142395,1.859973430633545,0.0,0.0,0.0,188.42320251464844,221.0,0.6708772778511047,-0.0,4328.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433951735496521,0.3741518557071686,0.3387698233127594,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1512145996094,0.966611921787262,0.5541267395019531,0.5254978537559509,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196001291275024,0.4839372038841247,0.3394661545753479,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370216727256776,0.5081115365028381,0.4823613166809082,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066260814666748,0.3243799805641174,1.4698543548583984,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940200328826904,1.0,1.0,0.3243855535984039,1.0,-3.790658712387085,2.7140796184539795,1.076579213142395,1.859973430633545,0.0,0.0,0.0,188.42320251464844,221.0,0.6708772778511047,-0.0,4328.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253152966499329,0.3742783069610595,0.3394384980201721,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1514892578125,0.9429161548614502,0.5546396374702454,0.5265613794326782,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971841335296631,0.4849047362804413,0.3405683636665344,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124140739440918,0.5087266564369202,0.4835207760334015,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880324721336365,0.3248283565044403,1.4746153354644775,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027138471603394,1.0,1.0,0.3243431746959686,1.0,-3.801193952560425,2.721367597579956,1.0798263549804688,1.865027666091919,0.0,0.0,0.0,203.34657287597656,239.0,0.418394386768341,-0.0,4454.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253152966499329,0.3742783069610595,0.3394384980201721,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1514892578125,0.9429161548614502,0.5546396374702454,0.5265613794326782,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971841335296631,0.4849047362804413,0.3405683636665344,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124140739440918,0.5087266564369202,0.4835207760334015,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880324721336365,0.3248283565044403,1.4746153354644775,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027138471603394,1.0,1.0,0.3243431746959686,1.0,-3.801193952560425,2.721367597579956,1.0798263549804688,1.865027666091919,0.0,0.0,0.0,203.34657287597656,239.0,0.418394386768341,-0.0,4454.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078711628913879,0.3743324279785156,0.3401007056236267,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.15155029296875,0.9188131093978882,0.5550813674926758,0.5276206135749817,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772384524345398,0.4857959151268005,0.3416635990142822,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913260102272034,0.5092730522155762,0.4846781194210052,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706122398376465,0.3252156376838684,1.4794002771377563,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120708227157593,1.0,1.0,0.3243007957935333,1.0,-3.811734914779663,2.7286667823791504,1.0830681324005127,1.87008798122406,0.0,0.0,0.0,219.8934783935547,257.0,0.1837330907583236,-0.0,4592.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078711628913879,0.3743324279785156,0.3401007056236267,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.15155029296875,0.9188131093978882,0.5550813674926758,0.5276206135749817,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772384524345398,0.4857959151268005,0.3416635990142822,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913260102272034,0.5092730522155762,0.4846781194210052,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706122398376465,0.3252156376838684,1.4794002771377563,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120708227157593,1.0,1.0,0.3243007957935333,1.0,-3.811734914779663,2.7286667823791504,1.0830681324005127,1.87008798122406,0.0,0.0,0.0,219.8934783935547,257.0,0.1837330907583236,-0.0,4592.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7991920709609985,0.3743351995944977,0.3404230177402496,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.15155029296875,0.9079471230506896,0.5552772879600525,0.528140664100647,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681151270866394,0.48621466755867,0.3422028124332428,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8817948698997498,0.5095222592353821,0.4852481484413147,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.762678325176239,0.3253882229328155,1.481764316558838,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15185546875,297.197021484375,291.1515808105469,1.0,0.7168707251548767,1.0,1.0,0.3242796063423157,1.0,-3.816928625106812,2.7322657108306885,1.084662914276123,1.8725800514221191,0.0,0.0,0.0,228.5322265625,257.0,0.0826010629534721,-0.0,4663.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7909477949142456,0.3743233978748321,0.3407375812530517,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1514587402344,0.898429811000824,0.5554576516151428,0.5286519527435303,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8596305847167969,0.4866166412830353,0.3427346646785736,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8728741407394409,0.5097566246986389,0.4858099520206451,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7553167343139648,0.3255482614040375,1.4840985536575315,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1958312988281,291.1514892578125,1.0,0.7217034101486206,1.0,1.0,0.3242476284503937,1.0,-3.82204794883728,2.7358508110046387,1.0861971378326416,1.875070571899414,0.0,0.0,0.0,237.3187561035156,275.0,-0.0660635009407997,-0.0,4736.1005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759194374084473,0.3742604851722717,0.3413417041301727,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1511535644531,0.8813403248786926,0.5557754039764404,0.5296450853347778,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.844495415687561,0.4873742163181305,0.3437741994857788,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568669557571411,0.5101844072341919,0.4869061112403869,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.742209255695343,0.3258352279663086,1.4886687994003296,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313878536224365,1.0,1.0,0.3241836428642273,1.0,-3.832040786743164,2.742862701416016,1.089178204536438,1.8799341917037964,0.0,0.0,0.0,255.17236328125,278.0,-0.3247752487659454,-0.0,4882.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759194374084473,0.3742604851722717,0.3413417041301727,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1511535644531,0.8813403248786926,0.5557754039764404,0.5296450853347778,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.844495415687561,0.4873742163181305,0.3437741994857788,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568669557571411,0.5101844072341919,0.4869061112403869,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.742209255695343,0.3258352279663086,1.4886687994003296,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313878536224365,1.0,1.0,0.3241836428642273,1.0,-3.832040786743164,2.742862701416016,1.089178204536438,1.8799341917037964,0.0,0.0,0.0,255.17236328125,278.0,-0.3247752487659454,-0.0,4882.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678202390670776,0.3741602897644043,0.3416500985622406,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1507568359375,0.8721989989280701,0.5560438632965088,0.5303188562393188,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366193175315857,0.4880802929401397,0.3445754945278168,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484567403793335,0.5105658769607544,0.4876854121685028,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353240847587585,0.3260873854160309,1.4917829036712646,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369942665100098,1.0,1.0,0.3241196870803833,1.0,-3.838878631591797,2.74772310256958,1.0911552906036377,1.8833959102630613,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000703573226929,-0.0,4973.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678202390670776,0.3741602897644043,0.3416500985622406,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1507568359375,0.8721989989280701,0.5560438632965088,0.5303188562393188,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366193175315857,0.4880802929401397,0.3445754945278168,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484567403793335,0.5105658769607544,0.4876854121685028,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353240847587585,0.3260873854160309,1.4917829036712646,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369942665100098,1.0,1.0,0.3241196870803833,1.0,-3.838878631591797,2.74772310256958,1.0911552906036377,1.8833959102630613,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000703573226929,-0.0,4973.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680380344390869,0.3740681111812591,0.3415476083755493,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.15020751953125,0.8726581335067749,0.5562937259674072,0.5305386781692505,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.837274968624115,0.4887700080871582,0.3450421690940857,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489528894424438,0.510932207107544,0.4880138337612152,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.735744059085846,0.3263416290283203,1.4928253889083862,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367677092552185,1.0,1.0,0.3240834176540375,1.0,-3.841237783432007,2.7494418621063232,1.0917960405349731,1.8847163915634155,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711319327354431,-0.0,4979.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680380344390869,0.3740681111812591,0.3415476083755493,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.15020751953125,0.8726581335067749,0.5562937259674072,0.5305386781692505,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.837274968624115,0.4887700080871582,0.3450421690940857,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489528894424438,0.510932207107544,0.4880138337612152,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.735744059085846,0.3263416290283203,1.4928253889083862,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367677092552185,1.0,1.0,0.3240834176540375,1.0,-3.841237783432007,2.7494418621063232,1.0917960405349731,1.8847163915634155,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711319327354431,-0.0,4979.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725946307182312,0.3740188479423523,0.3412651121616363,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1495666503906,0.8781144022941589,0.5565540790557861,0.53053879737854,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423823118209839,0.4894734621047973,0.3453491032123565,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540866374969482,0.5113134384155273,0.4881263077259063,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399851083755493,0.32663694024086,1.49294912815094,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338521480560303,1.0,1.0,0.3240471482276916,1.0,-3.841553688049317,2.749776124954224,1.0917774438858032,1.8850418329238887,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810490965843201,-0.0,4940.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725946307182312,0.3740188479423523,0.3412651121616363,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1495666503906,0.8781144022941589,0.5565540790557861,0.53053879737854,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423823118209839,0.4894734621047973,0.3453491032123565,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540866374969482,0.5113134384155273,0.4881263077259063,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399851083755493,0.32663694024086,1.49294912815094,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338521480560303,1.0,1.0,0.3240471482276916,1.0,-3.841553688049317,2.749776124954224,1.0917774438858032,1.8850418329238887,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810490965843201,-0.0,4940.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7759280800819397,0.3740086555480957,0.3410929143428802,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1492614746094,0.8820515871047974,0.556688129901886,0.530495822429657,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.846025824546814,0.4898266792297363,0.3454701900482178,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8577922582626343,0.5115096569061279,0.4881411492824554,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7430434226989746,0.3268026709556579,1.4928667545318604,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1861877441406,291.14923095703125,1.0,0.7318066954612732,1.0,1.0,0.3240290284156799,1.0,-3.8413593769073486,2.749705076217652,1.0916545391082764,1.8850363492965696,0.0,0.0,0.0,255.4267425537109,242.0,-0.8868311643600464,-0.0,4911.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7797970771789551,0.3740060031414032,0.3409099280834198,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1490478515625,0.886599063873291,0.5568236708641052,0.5304355025291443,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8502345085144043,0.4901778101921081,0.3455763161182403,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8620872497558594,0.5117084980010986,0.4881397187709808,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7465910911560059,0.3269800543785095,1.4927465915679932,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1856994628906,291.1490478515625,1.0,0.7295226454734802,1.0,1.0,0.3240401744842529,1.0,-3.841048240661621,2.749457836151123,1.0915905237197876,1.8848776817321773,0.0,0.0,0.0,250.6827087402344,230.0,-0.7132443785667419,-0.0,4879.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7873392105102539,0.3740156292915344,0.3405886590480804,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1488952636719,0.8954188227653503,0.5570531487464905,0.530307412147522,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8584460020065308,0.4907632768154144,0.3457300364971161,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8704781532287598,0.5120469927787781,0.4881130456924438,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7535464763641357,0.327302873134613,1.4925209283828735,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1851501464844,291.1488952636719,1.0,0.7253227829933167,1.0,1.0,0.3240588903427124,1.0,-3.840389251708984,2.748939275741577,1.0914498567581177,1.884531617164612,0.0,0.0,0.0,241.9683380126953,230.0,-0.4105293154716491,-0.0,4820.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7889072299003601,0.3740188777446747,0.3405263423919678,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1488647460937,0.897246778011322,0.5570967793464661,0.5302802920341492,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601600527763367,0.4908739626407623,0.3457567691802978,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8722285032272339,0.5121117234230042,0.4881055951118469,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.755003035068512,0.3273674249649048,1.4924790859222412,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.18505859375,291.1488647460937,1.0,0.7244877815246582,1.0,1.0,0.3240624666213989,1.0,-3.840254545211792,2.7488343715667725,1.09142005443573,1.8844608068466189,0.0,0.0,0.0,240.2373809814453,218.0,-0.3646227121353149,-0.0,4808.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996425628662109,0.3740475475788116,0.3401311933994293,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1488342285156,0.910011887550354,0.5573669672012329,0.5300946235656738,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719912767410278,0.491558313369751,0.3459081649780273,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842805027961731,0.5125163197517395,0.4880450963973999,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650997042655945,0.3277913630008697,1.492245078086853,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190804481506348,1.0,1.0,0.3240847289562225,1.0,-3.839383125305176,2.748159885406494,1.0912234783172607,1.8840012550354004,0.0,0.0,0.0,229.042709350586,206.0,-0.1393349319696426,-0.0,4732.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996425628662109,0.3740475475788116,0.3401311933994293,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1488342285156,0.910011887550354,0.5573669672012329,0.5300946235656738,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719912767410278,0.491558313369751,0.3459081649780273,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842805027961731,0.5125163197517395,0.4880450963973999,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650997042655945,0.3277913630008697,1.492245078086853,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190804481506348,1.0,1.0,0.3240847289562225,1.0,-3.839383125305176,2.748159885406494,1.0912234783172607,1.8840012550354004,0.0,0.0,0.0,229.042709350586,206.0,-0.1393349319696426,-0.0,4732.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117486238479614,0.3740845918655395,0.3397307395935058,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1490173339844,0.9259353876113892,0.5576289296150208,0.529887318611145,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857477307319641,0.4922267198562622,0.3460380733013153,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.898201584815979,0.5129168629646301,0.4879668653011322,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769284844398499,0.3282448351383209,1.4920791387557983,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134729623794556,1.0,1.0,0.3241335749626159,1.0,-3.8385143280029297,2.747396945953369,1.09111750125885,1.8834463357925413,0.0,0.0,0.0,217.46697998046875,194.0,0.1560400575399398,-0.0,4654.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117486238479614,0.3740845918655395,0.3397307395935058,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1490173339844,0.9259353876113892,0.5576289296150208,0.529887318611145,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857477307319641,0.4922267198562622,0.3460380733013153,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.898201584815979,0.5129168629646301,0.4879668653011322,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769284844398499,0.3282448351383209,1.4920791387557983,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134729623794556,1.0,1.0,0.3241335749626159,1.0,-3.8385143280029297,2.747396945953369,1.09111750125885,1.8834463357925413,0.0,0.0,0.0,217.46697998046875,194.0,0.1560400575399398,-0.0,4654.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246786594390869,0.3741253018379211,0.3393274247646332,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1493225097656,0.9442428350448608,0.5578791499137878,0.5296623110771179,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015422463417052,0.4928759932518005,0.3461497128009796,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.914764165878296,0.5133095979690552,0.487874686717987,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906205058097839,0.3287221491336822,1.4919906854629517,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077549695968628,1.0,1.0,0.3241824209690094,1.0,-3.837675094604492,2.7466518878936768,1.0910229682922363,1.882896900177002,0.0,0.0,0.0,205.7035217285156,182.0,0.3445263803005218,-0.0,4574.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246786594390869,0.3741253018379211,0.3393274247646332,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1493225097656,0.9442428350448608,0.5578791499137878,0.5296623110771179,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015422463417052,0.4928759932518005,0.3461497128009796,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.914764165878296,0.5133095979690552,0.487874686717987,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906205058097839,0.3287221491336822,1.4919906854629517,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077549695968628,1.0,1.0,0.3241824209690094,1.0,-3.837675094604492,2.7466518878936768,1.0910229682922363,1.882896900177002,0.0,0.0,0.0,205.7035217285156,182.0,0.3445263803005218,-0.0,4574.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8317025899887085,0.3741458654403686,0.3391247093677521,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.14947509765625,0.9539540410041808,0.5579988360404968,0.5295433402061462,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9105966687202454,0.4931923747062683,0.3461987972259521,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.924622356891632,0.5135019421577454,0.4878235161304474,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7982226610183716,0.3289684057235718,1.491974711418152,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.18505859375,291.1495056152344,1.0,0.7048683762550354,1.0,1.0,0.3242068290710449,1.0,-3.837266206741333,2.7462873458862305,1.090978980064392,1.882625699043274,0.0,0.0,0.0,199.7819061279297,182.0,0.4066222608089447,-0.0,4534.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8392802476882935,0.3741659522056579,0.3389212787151336,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1496276855469,0.9638484716415404,0.5581147074699402,0.5294204354286194,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9209669232368468,0.4935032427310943,0.3462438285350799,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.935293436050415,0.5136914253234863,0.4877692461013794,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.806354820728302,0.3292185366153717,1.4919745922088623,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1851806640625,291.1496276855469,1.0,0.7019689679145813,1.0,1.0,0.3242192268371582,1.0,-3.836862325668335,2.7459657192230225,1.0908966064453125,1.882395505905152,0.0,0.0,0.0,193.8467559814453,170.0,0.3935795724391937,-0.0,4494.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566896915435791,0.3742031157016754,0.338511049747467,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1498718261719,0.9836472868919371,0.5583327412605286,0.5291609168052673,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445555806159972,0.4941053390502929,0.3463196456432342,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.95820415019989,0.5140593647956848,0.4876496195793152,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234462738037109,0.3297297656536102,1.492020845413208,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961355209350586,1.0,1.0,0.3242439925670624,1.0,-3.836059331893921,2.7453317642211914,1.0907275676727295,1.8819414377212524,0.0,0.0,0.0,181.94581604003903,173.0,0.3557556569576263,-0.0,4414.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566896915435791,0.3742031157016754,0.338511049747467,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1498718261719,0.9836472868919371,0.5583327412605286,0.5291609168052673,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445555806159972,0.4941053390502929,0.3463196456432342,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.95820415019989,0.5140593647956848,0.4876496195793152,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234462738037109,0.3297297656536102,1.492020845413208,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961355209350586,1.0,1.0,0.3242439925670624,1.0,-3.836059331893921,2.7453317642211914,1.0907275676727295,1.8819414377212524,0.0,0.0,0.0,181.94581604003903,173.0,0.3557556569576263,-0.0,4414.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650823831558228,0.3742271959781647,0.3383521139621734,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.150146484375,0.9917593002319336,0.5585317611694336,0.5291579365730286,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.955319344997406,0.4946790039539337,0.3465792238712311,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681743383407592,0.514411449432373,0.4877894818782806,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314018845558167,0.3302478790283203,1.4934037923812866,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943821907043457,1.0,1.0,0.3242687880992889,1.0,-3.838004350662232,2.7465765476226807,1.0914276838302612,1.8826889991760247,0.0,0.0,0.0,177.08349609375,191.0,0.4372852444648742,-0.0,4387.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
