time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650823831558228,0.3742271959781647,0.3383521139621734,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.150146484375,0.9917593002319336,0.5585317611694336,0.5291579365730286,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.955319344997406,0.4946790039539337,0.3465792238712311,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681743383407592,0.514411449432373,0.4877894818782806,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314018845558167,0.3302478790283203,1.4934037923812866,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943821907043457,1.0,1.0,0.3242687880992889,1.0,-3.838004350662232,2.7465765476226807,1.0914276838302612,1.8826889991760247,0.0,0.0,0.0,177.08349609375,191.0,0.4372852444648742,-0.0,4387.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553605675697327,0.3741961121559143,0.3385563492774963,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1504211425781,0.98246431350708,0.558681845664978,0.5295397043228149,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436287879943848,0.495187759399414,0.3471129536628723,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570101499557496,0.5147176384925842,0.4883170425891876,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8229999542236328,0.330740213394165,1.4967241287231443,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985442638397217,1.0,1.0,0.3242657780647278,1.0,-3.8439767360687256,2.750659465789795,1.0933172702789309,1.8853598833084104,0.0,0.0,0.0,183.17388916015625,209.0,0.4793749153614044,-0.0,4444.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553605675697327,0.3741961121559143,0.3385563492774963,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1504211425781,0.98246431350708,0.558681845664978,0.5295397043228149,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436287879943848,0.495187759399414,0.3471129536628723,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570101499557496,0.5147176384925842,0.4883170425891876,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8229999542236328,0.330740213394165,1.4967241287231443,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985442638397217,1.0,1.0,0.3242657780647278,1.0,-3.8439767360687256,2.750659465789795,1.0933172702789309,1.8853598833084104,0.0,0.0,0.0,183.17388916015625,209.0,0.4793749153614044,-0.0,4444.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385035991668701,0.3740766048431396,0.3389028310775757,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1507873535156,0.9633095860481262,0.5587562918663025,0.5300830006599426,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214880466461182,0.4956024885177612,0.3477532863616943,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.935165524482727,0.5149502754211426,0.489008367061615,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071900010108948,0.3311710655689239,1.5008842945098877,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054529786109924,1.0,1.0,0.324262797832489,1.0,-3.851655244827272,2.755898952484131,1.0957562923431396,1.8888643980026243,0.0,0.0,0.0,195.1494598388672,227.0,0.5037335753440857,-0.0,4545.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385035991668701,0.3740766048431396,0.3389028310775757,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1507873535156,0.9633095860481262,0.5587562918663025,0.5300830006599426,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214880466461182,0.4956024885177612,0.3477532863616943,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.935165524482727,0.5149502754211426,0.489008367061615,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071900010108948,0.3311710655689239,1.5008842945098877,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054529786109924,1.0,1.0,0.324262797832489,1.0,-3.851655244827272,2.755898952484131,1.0957562923431396,1.8888643980026243,0.0,0.0,0.0,195.1494598388672,227.0,0.5037335753440857,-0.0,4545.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295789361000061,0.3739853203296661,0.3390936851501465,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15093994140625,0.9516815543174744,0.5587654709815979,0.5303770303726196,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9096880555152892,0.4957754611968994,0.3480854332447052,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9228423833847046,0.5150392055511475,0.4893770217895508,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7980275750160217,0.3313616812229156,1.5030869245529177,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513671875,297.18475341796875,291.1510009765625,1.0,0.7094939947128296,1.0,1.0,0.3242613077163696,1.0,-3.855732917785645,2.7586803436279297,1.0970524549484253,1.890731692314148,0.0,0.0,0.0,202.3963317871093,227.0,0.4776195883750915,-0.0,4605.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8207671046257019,0.3738755285739898,0.3392867147922516,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1510314941406,0.9395079612731934,0.5587575435638428,0.5306749939918518,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8988829255104065,0.4959275722503662,0.3484177887439728,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9108874201774596,0.5151114463806152,0.4897499978542328,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7889310121536255,0.3315368592739105,1.5053155422210691,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1841125488281,291.15106201171875,1.0,0.7137595415115356,1.0,1.0,0.324244350194931,1.0,-3.859854698181152,2.761542797088623,1.0983119010925293,1.892673373222351,0.0,0.0,0.0,210.1615753173828,245.0,0.3548427224159241,-0.0,4668.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8046243786811829,0.3736283183097839,0.3396351039409637,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1510314941406,0.9175040125846864,0.5586999654769897,0.5312188863754272,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8804634809494019,0.4961550831794739,0.3490193784236908,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8917241096496582,0.5152024626731873,0.490433007478714,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7731057405471802,0.3318205177783966,1.5094144344329834,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.18267822265625,291.15106201171875,1.0,0.7219780683517456,1.0,1.0,0.3242131471633911,1.0,-3.86740779876709,2.7667956352233887,1.1006121635437012,1.896246194839477,0.0,0.0,0.0,225.3879852294922,245.0,0.1047598645091056,-0.0,4790.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8032144904136658,0.3736043274402618,0.3396645784378052,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1510314941406,0.9157060384750366,0.5586925148963928,0.5312654376029968,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8789477348327637,0.4961719214916229,0.3490707576274872,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8901674151420593,0.5152080655097961,0.4904916882514953,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718080878257751,0.3318430483341217,1.5097684860229492,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1825256347656,291.15106201171875,1.0,0.7227063775062561,1.0,1.0,0.3242104351520538,1.0,-3.8680579662323,2.7672479152679443,1.1008100509643557,1.8965541124343872,0.0,0.0,0.0,226.75161743164065,263.0,0.0864029601216316,-0.0,4801.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865214347839355,0.3732732534408569,0.3400183022022247,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1509094238281,0.8958847522735596,0.5585681796073914,0.5318319201469421,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612924814224243,0.496343731880188,0.3496966063976288,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719345927238464,0.5152472853660583,0.4912110865116119,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567411661148071,0.3320973515510559,1.5141379833221436,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319145202636719,1.0,1.0,0.3241765201091766,1.0,-3.876043558120728,2.7728047370910645,1.1032389402389526,1.900343537330628,0.0,0.0,0.0,244.1747131347656,281.0,-0.1117919757962226,-0.0,4941.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865214347839355,0.3732732534408569,0.3400183022022247,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1509094238281,0.8958847522735596,0.5585681796073914,0.5318319201469421,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612924814224243,0.496343731880188,0.3496966063976288,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719345927238464,0.5152472853660583,0.4912110865116119,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567411661148071,0.3320973515510559,1.5141379833221436,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319145202636719,1.0,1.0,0.3241765201091766,1.0,-3.876043558120728,2.7728047370910645,1.1032389402389526,1.900343537330628,0.0,0.0,0.0,244.1747131347656,281.0,-0.1117919757962226,-0.0,4941.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717335224151611,0.3728896677494049,0.340340107679367,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1506652832031,0.8789626359939575,0.5583896636962891,0.5323639512062073,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460338115692139,0.4964486956596374,0.3502880930900574,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560665249824524,0.5152342915534973,0.4918977916240692,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437747716903687,0.332306832075119,1.5183824300765991,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411836981773376,1.0,1.0,0.3241368234157562,1.0,-3.883718252182007,2.778170585632324,1.1055477857589722,1.9040144681930544,0.0,0.0,0.0,262.02545166015625,284.0,-0.2935157716274261,-0.0,5082.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717335224151611,0.3728896677494049,0.340340107679367,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1506652832031,0.8789626359939575,0.5583896636962891,0.5323639512062073,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460338115692139,0.4964486956596374,0.3502880930900574,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560665249824524,0.5152342915534973,0.4918977916240692,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437747716903687,0.332306832075119,1.5183824300765991,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411836981773376,1.0,1.0,0.3241368234157562,1.0,-3.883718252182007,2.778170585632324,1.1055477857589722,1.9040144681930544,0.0,0.0,0.0,262.02545166015625,284.0,-0.2935157716274261,-0.0,5082.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636898756027222,0.3724713027477264,0.3403665721416473,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1502990722656,0.8698074817657471,0.5581673979759216,0.532579779624939,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379372954368591,0.4965000450611114,0.3506384491920471,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476237058639526,0.5151795148849487,0.4922699928283691,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369396686553955,0.3324838280677795,1.521170735359192,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464029788970947,1.0,1.0,0.3240971565246582,1.0,-3.888241052627564,2.781381368637085,1.1068596839904783,1.906299829483032,0.0,0.0,0.0,272.81060791015625,272.0,-0.5197257399559021,-0.0,5168.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636898756027222,0.3724713027477264,0.3403665721416473,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1502990722656,0.8698074817657471,0.5581673979759216,0.532579779624939,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379372954368591,0.4965000450611114,0.3506384491920471,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476237058639526,0.5151795148849487,0.4922699928283691,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369396686553955,0.3324838280677795,1.521170735359192,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464029788970947,1.0,1.0,0.3240971565246582,1.0,-3.888241052627564,2.781381368637085,1.1068596839904783,1.906299829483032,0.0,0.0,0.0,272.81060791015625,272.0,-0.5197257399559021,-0.0,5168.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629610300064087,0.3722617626190185,0.3402102291584015,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.15008544921875,0.869059681892395,0.5580480098724365,0.5325032472610474,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373289108276367,0.4965147376060486,0.3506752550601959,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8469684720039368,0.5151447653770447,0.4922723770141601,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364683747291565,0.3325702548027038,1.5217134952545166,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1753234863281,291.1500549316406,1.0,0.7465549111366272,1.0,1.0,0.324077308177948,1.0,-3.8886661529541016,2.7817301750183105,1.10693621635437,1.9066362380981443,0.0,0.0,0.0,273.6790771484375,272.0,-0.6362623572349548,-0.0,5175.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7636842727661133,0.3720621168613434,0.3399815261363983,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1498107910156,0.8700022101402283,0.5579308867454529,0.5323440432548523,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382378220558167,0.4965304434299469,0.3506499826908111,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8478824496269226,0.5151129961013794,0.4921927154064178,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7373008728027344,0.3326646983623504,1.521886110305786,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1744689941406,291.1497802734375,1.0,0.745833694934845,1.0,1.0,0.3240726888179779,1.0,-3.888282537460327,2.781481504440308,1.106801152229309,1.906523823738098,0.0,0.0,0.0,272.4375305175781,260.0,-0.7087497711181641,-0.0,5165.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678127884864807,0.3716958463191986,0.3394179940223694,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1492919921875,0.8749975562095642,0.5577085614204407,0.5318934917449951,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428516387939453,0.496568351984024,0.3504985272884369,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.852608859539032,0.5150635838508606,0.4919032752513885,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413806915283203,0.3328879177570343,1.5216963291168213,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.742626428604126,1.0,1.0,0.3240634202957153,1.0,-3.88630485534668,2.780153512954712,1.106151461601257,1.9057329893112185,0.0,0.0,0.0,266.2828063964844,248.0,-0.721342146396637,-0.0,5118.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678127884864807,0.3716958463191986,0.3394179940223694,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1492919921875,0.8749975562095642,0.5577085614204407,0.5318934917449951,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428516387939453,0.496568351984024,0.3504985272884369,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.852608859539032,0.5150635838508606,0.4919032752513885,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413806915283203,0.3328879177570343,1.5216963291168213,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.742626428604126,1.0,1.0,0.3240634202957153,1.0,-3.88630485534668,2.780153512954712,1.106151461601257,1.9057329893112185,0.0,0.0,0.0,266.2828063964844,248.0,-0.721342146396637,-0.0,5118.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744362950325012,0.3713647127151489,0.3387824892997741,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1488342285156,0.8828685879707336,0.5574978590011597,0.5313436985015869,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500796556472778,0.4966077208518982,0.3502674102783203,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600537180900574,0.5150288939476013,0.4915175139904022,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477363348007202,0.3331577181816101,1.521185040473938,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380375862121582,1.0,1.0,0.3240541517734527,1.0,-3.883521556854248,2.7782797813415527,1.105241775512695,1.9045531749725344,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575807929039001,-0.0,5050.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744362950325012,0.3713647127151489,0.3387824892997741,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1488342285156,0.8828685879707336,0.5574978590011597,0.5313436985015869,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500796556472778,0.4966077208518982,0.3502674102783203,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600537180900574,0.5150288939476013,0.4915175139904022,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477363348007202,0.3331577181816101,1.521185040473938,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380375862121582,1.0,1.0,0.3240541517734527,1.0,-3.883521556854248,2.7782797813415527,1.105241775512695,1.9045531749725344,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575807929039001,-0.0,5050.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828688621520996,0.3710564076900482,0.3381164371967315,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1487121582031,0.8927995562553406,0.5572910308837891,0.5307429432868958,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592633008956909,0.4966376423835754,0.3499899208545685,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695191740989685,0.5150008797645569,0.4910834729671478,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558203339576721,0.3334688544273376,1.5205979347229004,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327463030815125,1.0,1.0,0.3240971863269806,1.0,-3.880434274673462,2.7760202884674072,1.1044141054153442,1.903045654296875,0.0,0.0,0.0,246.7727203369141,224.0,-0.266762763261795,-0.0,4971.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828688621520996,0.3710564076900482,0.3381164371967315,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1487121582031,0.8927995562553406,0.5572910308837891,0.5307429432868958,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592633008956909,0.4966376423835754,0.3499899208545685,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695191740989685,0.5150008797645569,0.4910834729671478,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558203339576721,0.3334688544273376,1.5205979347229004,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327463030815125,1.0,1.0,0.3240971863269806,1.0,-3.880434274673462,2.7760202884674072,1.1044141054153442,1.903045654296875,0.0,0.0,0.0,246.7727203369141,224.0,-0.266762763261795,-0.0,4971.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928335666656494,0.3707611262798309,0.3374368548393249,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1488037109375,0.9044670462608336,0.557081401348114,0.5301124453544617,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701983094215393,0.4966489374637604,0.3496798574924469,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.88075852394104,0.5149722695350647,0.4906218945980072,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654789090156555,0.3338148891925812,1.5200378894805908,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270862460136414,1.0,1.0,0.3241402208805084,1.0,-3.877254962921143,2.773693323135376,1.1035616397857666,1.9014843702316284,0.0,0.0,0.0,235.5577545166016,212.0,0.0096913771703839,-0.0,4887.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928335666656494,0.3707611262798309,0.3374368548393249,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1488037109375,0.9044670462608336,0.557081401348114,0.5301124453544617,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701983094215393,0.4966489374637604,0.3496798574924469,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.88075852394104,0.5149722695350647,0.4906218945980072,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654789090156555,0.3338148891925812,1.5200378894805908,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270862460136414,1.0,1.0,0.3241402208805084,1.0,-3.877254962921143,2.773693323135376,1.1035616397857666,1.9014843702316284,0.0,0.0,0.0,235.5577545166016,212.0,0.0096913771703839,-0.0,4887.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7983565926551819,0.3706154823303222,0.3370938301086426,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1488647460937,0.9112629890441896,0.5569732785224915,0.529788613319397,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8763167262077332,0.4966446161270141,0.349513977766037,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8870238065719604,0.5149553418159485,0.4903832376003265,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7709004878997803,0.3339987397193908,1.5197807550430298,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1728210449219,291.1488647460937,1.0,0.7241741418838501,1.0,1.0,0.3241617381572723,1.0,-3.875656127929688,2.772524118423462,1.1031321287155151,1.9006975889205933,0.0,0.0,0.0,229.7963714599609,212.0,0.1058823689818382,-0.0,4844.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8042340278625488,0.3704698085784912,0.3367489278316498,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14898681640625,0.9188458919525146,0.5568617582321167,0.5294595956802368,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8828786015510559,0.4966322481632232,0.3493410944938659,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8937215805053711,0.5149354934692383,0.4901397824287414,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7767282724380493,0.3341886103153229,1.5195410251617432,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1730651855469,291.14898681640625,1.0,0.721225917339325,1.0,1.0,0.3241861462593078,1.0,-3.8740556240081774,2.7713444232940674,1.1027113199234009,1.8998993635177608,0.0,0.0,0.0,223.9734649658203,200.0,0.1977064460515976,-0.0,4801.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.816638171672821,0.3701761960983276,0.3360537886619568,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1492614746094,0.935896337032318,0.5566275119781494,0.5287874341011047,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973867893218994,0.4965824484825134,0.3489754199981689,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.908647894859314,0.5148853659629822,0.4896396398544311,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896555066108704,0.3345828652381897,1.5191105604171753,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152548432350159,1.0,1.0,0.3242349326610565,1.0,-3.870850086212158,2.768981456756592,1.1018683910369873,1.8982956409454343,0.0,0.0,0.0,212.22023010253903,188.0,0.3370089530944824,-0.0,4714.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.816638171672821,0.3701761960983276,0.3360537886619568,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1492614746094,0.935896337032318,0.5566275119781494,0.5287874341011047,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973867893218994,0.4965824484825134,0.3489754199981689,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.908647894859314,0.5148853659629822,0.4896396398544311,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896555066108704,0.3345828652381897,1.5191105604171753,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152548432350159,1.0,1.0,0.3242349326610565,1.0,-3.870850086212158,2.768981456756592,1.1018683910369873,1.8982956409454343,0.0,0.0,0.0,212.22023010253903,188.0,0.3370089530944824,-0.0,4714.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300475478172302,0.3698762357234955,0.3353506922721863,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.14959716796875,0.95465886592865,0.5563752055168152,0.5280957221984863,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145886898040771,0.4964952170848846,0.3485820591449737,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.927306592464447,0.5148181319236755,0.4891209304332733,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044182062149048,0.3349933922290802,1.5187416076660156,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092092037200928,1.0,1.0,0.3242837190628052,1.0,-3.8676297664642334,2.766609907150269,1.1010197401046753,1.896680235862732,0.0,0.0,0.0,200.3816070556641,176.0,0.4228765368461609,-0.0,4626.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300475478172302,0.3698762357234955,0.3353506922721863,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.14959716796875,0.95465886592865,0.5563752055168152,0.5280957221984863,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145886898040771,0.4964952170848846,0.3485820591449737,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.927306592464447,0.5148181319236755,0.4891209304332733,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044182062149048,0.3349933922290802,1.5187416076660156,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092092037200928,1.0,1.0,0.3242837190628052,1.0,-3.8676297664642334,2.766609907150269,1.1010197401046753,1.896680235862732,0.0,0.0,0.0,200.3816070556641,176.0,0.4228765368461609,-0.0,4626.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455568552017212,0.3695668280124664,0.3346384763717651,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1498107910156,0.9741281867027284,0.5561023950576782,0.5273840427398682,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360430836677552,0.4963677823543548,0.3481603860855102,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488529562950134,0.5147308707237244,0.4885827898979187,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205059766769409,0.3354162573814392,1.5184246301651,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031072378158569,1.0,1.0,0.3243032991886139,1.0,-3.864379644393921,2.764319896697998,1.1000596284866333,1.895146131515503,0.0,0.0,0.0,188.50247192382807,164.0,0.3211698830127716,-0.0,4538.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455568552017212,0.3695668280124664,0.3346384763717651,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1498107910156,0.9741281867027284,0.5561023950576782,0.5273840427398682,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360430836677552,0.4963677823543548,0.3481603860855102,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488529562950134,0.5147308707237244,0.4885827898979187,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205059766769409,0.3354162573814392,1.5184246301651,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031072378158569,1.0,1.0,0.3243032991886139,1.0,-3.864379644393921,2.764319896697998,1.1000596284866333,1.895146131515503,0.0,0.0,0.0,188.50247192382807,164.0,0.3211698830127716,-0.0,4538.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643587827682495,0.3692443966865539,0.3339145481586456,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1499938964844,0.9932806491851808,0.5558050870895386,0.5266493558883667,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960043489933014,0.4961948692798614,0.3477070927619934,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716966152191162,0.5146194100379944,0.4880218803882599,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384752869606018,0.335848867893219,1.5181512832641602,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.696955144405365,1.0,1.0,0.3243228793144226,1.0,-3.861074686050415,2.7619969844818115,1.099077582359314,1.8935847282409668,0.0,0.0,0.0,176.60330200195312,182.0,0.2616011202335357,-0.0,4450.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643587827682495,0.3692443966865539,0.3339145481586456,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1499938964844,0.9932806491851808,0.5558050870895386,0.5266493558883667,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960043489933014,0.4961948692798614,0.3477070927619934,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716966152191162,0.5146194100379944,0.4880218803882599,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384752869606018,0.335848867893219,1.5181512832641602,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.696955144405365,1.0,1.0,0.3243228793144226,1.0,-3.861074686050415,2.7619969844818115,1.099077582359314,1.8935847282409668,0.0,0.0,0.0,176.60330200195312,182.0,0.2616011202335357,-0.0,4450.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8648471236228943,0.3690781891345978,0.3337559998035431,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1499938964844,0.9937562942504884,0.5556504130363464,0.5264933705329895,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960698127746582,0.4960947334766388,0.3476317822933197,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9723285436630248,0.5145576596260071,0.4879528880119324,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8392073512077332,0.3360700905323028,1.5190669298171997,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.176513671875,291.1499938964844,1.0,0.6973900198936462,1.0,1.0,0.3243326842784881,1.0,-3.861616373062134,2.762343645095825,1.099272608757019,1.893721342086792,0.0,0.0,0.0,176.28477478027344,182.0,0.2682380378246307,-0.0,4449.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
