time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8603014349937439,0.3688901662826538,0.333691656589508,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.150146484375,0.9896615147590636,0.5554779767990112,0.5264387726783752,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.955373227596283,0.4959694743156433,0.3476265966892242,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9673869609832764,0.5144780278205872,0.487985223531723,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8353291749954224,0.336280882358551,1.5204989910125732,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1768493652344,291.1501770019531,1.0,0.6989858746528625,1.0,1.0,0.3243326842784881,1.0,-3.863227367401123,2.763441324234009,1.0997861623764038,1.8944381475448608,0.0,0.0,0.0,178.85984802246094,200.0,0.3671069145202636,-0.0,4471.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444254398345947,0.3684380352497101,0.3336784541606903,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1504821777344,0.9731816649436952,0.5550685524940491,0.5264624357223511,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350818991661072,0.4956328272819519,0.3476993143558502,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480951428413392,0.5142530202865601,0.4881819188594818,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211178779602051,0.3366545438766479,1.5240755081176758,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045983672142029,1.0,1.0,0.3243327438831329,1.0,-3.867866754531861,2.7666032314300537,1.1012636423110962,1.896540164947509,0.0,0.0,0.0,188.91378784179688,218.0,0.4503273367881775,-0.0,4551.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444254398345947,0.3684380352497101,0.3336784541606903,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1504821777344,0.9731816649436952,0.5550685524940491,0.5264624357223511,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350818991661072,0.4956328272819519,0.3476993143558502,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480951428413392,0.5142530202865601,0.4881819188594818,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211178779602051,0.3366545438766479,1.5240755081176758,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045983672142029,1.0,1.0,0.3243327438831329,1.0,-3.867866754531861,2.7666032314300537,1.1012636423110962,1.896540164947509,0.0,0.0,0.0,188.91378784179688,218.0,0.4503273367881775,-0.0,4551.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260101079940796,0.3678893446922302,0.3337227404117584,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1507568359375,0.949886679649353,0.5545731782913208,0.5265582203865051,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101194143295288,0.4951836466789245,0.3478063344955444,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.922909677028656,0.513940155506134,0.4884490072727203,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031241297721863,0.3369590938091278,1.5280746221542358,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120670676231384,1.0,1.0,0.3243327736854553,1.0,-3.873297929763794,2.770303249359131,1.102994680404663,1.8990130424499512,0.0,0.0,0.0,202.89627075195312,236.0,0.4021848440170288,-0.0,4659.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260101079940796,0.3678893446922302,0.3337227404117584,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1507568359375,0.949886679649353,0.5545731782913208,0.5265582203865051,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101194143295288,0.4951836466789245,0.3478063344955444,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.922909677028656,0.513940155506134,0.4884490072727203,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031241297721863,0.3369590938091278,1.5280746221542358,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120670676231384,1.0,1.0,0.3243327736854553,1.0,-3.873297929763794,2.770303249359131,1.102994680404663,1.8990130424499512,0.0,0.0,0.0,202.89627075195312,236.0,0.4021848440170288,-0.0,4659.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073618412017822,0.3670753240585327,0.3336777091026306,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.15020751953125,0.9242379069328308,0.5538157224655151,0.5265659093856812,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877952694892883,0.4944496750831604,0.3478315770626068,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.89910489320755,0.5133619904518127,0.4886253178119659,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843226194381714,0.3370054364204407,1.531692385673523,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203691601753235,1.0,1.0,0.3243046998977661,1.0,-3.877853155136109,2.773498773574829,1.1043545007705688,1.9012153148651123,0.0,0.0,0.0,219.1233367919922,254.0,-0.748404324054718,-0.0,4780.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073618412017822,0.3670753240585327,0.3336777091026306,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.15020751953125,0.9242379069328308,0.5538157224655151,0.5265659093856812,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877952694892883,0.4944496750831604,0.3478315770626068,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.89910489320755,0.5133619904518127,0.4886253178119659,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843226194381714,0.3370054364204407,1.531692385673523,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203691601753235,1.0,1.0,0.3243046998977661,1.0,-3.877853155136109,2.773498773574829,1.1043545007705688,1.9012153148651123,0.0,0.0,0.0,219.1233367919922,254.0,-0.748404324054718,-0.0,4780.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884921431541443,0.3659105896949768,0.3333660960197449,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1474609375,0.9010043144226074,0.552698016166687,0.526288628578186,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673650622367859,0.4933396577835083,0.3476337194442749,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783127069473267,0.5124178528785706,0.4885113537311554,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.766805112361908,0.3366659283638,1.5338646173477173,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288253903388977,1.0,1.0,0.3242766261100769,1.0,-3.879387617111206,2.7746405601501465,1.1047470569610596,1.9020369052886963,0.0,0.0,0.0,236.73211669921875,272.0,-3.185516119003296,-0.0,4901.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884921431541443,0.3659105896949768,0.3333660960197449,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1474609375,0.9010043144226074,0.552698016166687,0.526288628578186,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673650622367859,0.4933396577835083,0.3476337194442749,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783127069473267,0.5124178528785706,0.4885113537311554,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.766805112361908,0.3366659283638,1.5338646173477173,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288253903388977,1.0,1.0,0.3242766261100769,1.0,-3.879387617111206,2.7746405601501465,1.1047470569610596,1.9020369052886963,0.0,0.0,0.0,236.73211669921875,272.0,-3.185516119003296,-0.0,4901.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.7797285914421082,0.3652263879776001,0.3331238627433777,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452941894531,0.8910313248634338,0.5520308613777161,0.5260539650917053,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.858090877532959,0.4926716387271881,0.3474602997303009,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8687990307807922,0.5118352174758911,0.4883560836315155,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7588289976119995,0.3363761603832245,1.5344394445419312,291.1452941894531,291.1499938964844,288.7443542480469,287.11767578125,291.1431884765625,297.1632995605469,291.1451416015625,1.0,0.7330115437507629,1.0,1.0,0.3242625892162323,1.0,-3.8791112899780273,2.7745020389556885,1.1046092510223389,1.9019619226455688,0.0,0.0,0.0,245.8016815185547,272.0,-4.528475284576416,-0.0,4961.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.7715058326721191,0.3644896447658539,0.3328360021114349,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1429138183594,0.8816447854042053,0.5513066649436951,0.52576744556427,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8494835495948792,0.4919439256191253,0.3472466170787811,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8599412441253662,0.5111943483352661,0.4881477355957031,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.7514176964759827,0.336023211479187,1.5347373485565186,291.1429138183594,291.1499938964844,288.7419128417969,287.1167297363281,291.1405334472656,297.1588134765625,291.14276123046875,1.0,0.7371481657028198,1.0,1.0,0.3243246972560882,1.0,-3.878272294998169,2.773725748062134,1.1045465469360352,1.9013819694519043,0.0,0.0,0.0,254.96011352539065,275.0,-5.466231346130371,-0.0,5019.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616575360298157,0.3628860712051391,0.3318748474121094,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1372985839844,0.8705230355262756,0.5497080087661743,0.5247730612754822,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393475413322449,0.4903323948383331,0.3465031683444977,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495527505874634,0.5097588300704956,0.4873060584068298,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.742739200592041,0.3351535201072693,1.5332589149475098,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412192821502686,1.0,1.0,0.3244488835334778,1.0,-3.872239828109741,2.769160270690918,1.1030794382095337,1.898273587226868,0.0,0.0,0.0,266.16412353515625,263.0,-7.450414657592773,-0.0,5075.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616575360298157,0.3628860712051391,0.3318748474121094,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1372985839844,0.8705230355262756,0.5497080087661743,0.5247730612754822,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393475413322449,0.4903323948383331,0.3465031683444977,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495527505874634,0.5097588300704956,0.4873060584068298,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.742739200592041,0.3351535201072693,1.5332589149475098,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412192821502686,1.0,1.0,0.3244488835334778,1.0,-3.872239828109741,2.769160270690918,1.1030794382095337,1.898273587226868,0.0,0.0,0.0,266.16412353515625,263.0,-7.450414657592773,-0.0,5075.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.76002037525177,0.3611608147621155,0.3303858041763305,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1299743652344,0.8690484762191772,0.54794842004776,0.5231903791427612,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379120230674744,0.4885558784008026,0.3453212380409241,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481951951980591,0.5081589818000793,0.4858722388744354,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416106462478638,0.334118902683258,1.528944969177246,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.73929762840271,1.0,1.0,0.3245730400085449,1.0,-3.8602116107940674,2.7605135440826416,1.099697828292847,1.8924356698989868,0.0,0.0,0.0,266.2380065917969,251.0,-9.671865463256836,-0.0,5039.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.76002037525177,0.3611608147621155,0.3303858041763305,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1299743652344,0.8690484762191772,0.54794842004776,0.5231903791427612,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379120230674744,0.4885558784008026,0.3453212380409241,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481951951980591,0.5081589818000793,0.4858722388744354,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416106462478638,0.334118902683258,1.528944969177246,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.73929762840271,1.0,1.0,0.3245730400085449,1.0,-3.8602116107940674,2.7605135440826416,1.099697828292847,1.8924356698989868,0.0,0.0,0.0,266.2380065917969,251.0,-9.671865463256836,-0.0,5039.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624444365501404,0.3593679368495941,0.3286140263080597,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1239013671875,0.8723695874214172,0.5460767149925232,0.5212687253952026,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.840782105922699,0.4866653978824615,0.343887448310852,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513050675392151,0.50644451379776,0.4840969741344452,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442175149917603,0.3329824805259704,1.5230536460876465,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345161437988281,1.0,1.0,0.3252815306186676,1.0,-3.844817638397217,2.7475876808166504,1.0972299575805664,1.8830267190933228,0.0,0.0,0.0,260.4786682128906,239.0,-8.602239608764648,-0.0,4954.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624444365501404,0.3593679368495941,0.3286140263080597,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1239013671875,0.8723695874214172,0.5460767149925232,0.5212687253952026,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.840782105922699,0.4866653978824615,0.343887448310852,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513050675392151,0.50644451379776,0.4840969741344452,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442175149917603,0.3329824805259704,1.5230536460876465,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345161437988281,1.0,1.0,0.3252815306186676,1.0,-3.844817638397217,2.7475876808166504,1.0972299575805664,1.8830267190933228,0.0,0.0,0.0,260.4786682128906,239.0,-8.602239608764648,-0.0,4954.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671633362770081,0.3575212657451629,0.3266898393630981,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1178283691406,0.8783969879150391,0.544113039970398,0.5191495418548584,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460850119590759,0.4846802949905395,0.3423058986663818,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569531440734863,0.5046355128288269,0.482121467590332,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489491701126099,0.331772893667221,1.5162949562072754,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281798124313354,1.0,1.0,0.3259899914264679,1.0,-3.827539205551148,2.733334541320801,1.0942047834396362,1.872710347175598,0.0,0.0,0.0,251.82801818847656,227.0,-8.626039505004883,-0.0,4846.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671633362770081,0.3575212657451629,0.3266898393630981,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1178283691406,0.8783969879150391,0.544113039970398,0.5191495418548584,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460850119590759,0.4846802949905395,0.3423058986663818,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569531440734863,0.5046355128288269,0.482121467590332,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489491701126099,0.331772893667221,1.5162949562072754,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281798124313354,1.0,1.0,0.3259899914264679,1.0,-3.827539205551148,2.733334541320801,1.0942047834396362,1.872710347175598,0.0,0.0,0.0,251.82801818847656,227.0,-8.626039505004883,-0.0,4846.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7701385021209717,0.3565732538700104,0.325684905052185,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.114501953125,0.8821342587471008,0.5430939197540283,0.5180327296257019,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8493958711624146,0.4836490750312805,0.3414719700813293,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8604673147201538,0.5036931037902832,0.4810758233070373,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7518954873085022,0.3311408162117004,1.5126848220825195,291.114501953125,291.1499938964844,288.7015686035156,287.1007385253906,291.1103515625,297.1152038574219,291.1141967773437,1.0,0.724652886390686,1.0,1.0,0.326344221830368,1.0,-3.818380355834961,2.725862979888916,1.0925172567367554,1.8673244714736936,0.0,0.0,0.0,246.8874969482422,227.0,-8.969436645507812,-0.0,4787.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.773442804813385,0.3556087017059326,0.3246561288833618,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.11199951171875,0.8862553238868713,0.5420505404472351,0.5168834924697876,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8530661463737488,0.4825928211212158,0.3406134843826294,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8643563389778137,0.5027259588241577,0.4799973964691162,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7551597356796265,0.3304912745952606,1.5089513063430786,291.11199951171875,291.1499938964844,288.6951599121094,287.0981750488281,291.1088562011719,297.11083984375,291.11181640625,1.0,0.7209641337394714,1.0,1.0,0.3270228207111358,1.0,-3.80893611907959,2.7171380519866943,1.0917980670928955,1.8607501983642576,0.0,0.0,0.0,241.7000427246093,215.0,-7.695747375488281,-0.0,4726.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7781549096107483,0.3543485403060913,0.3233036994934082,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1097412109375,0.8920890688896179,0.5406777262687683,0.5153638124465942,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.858301043510437,0.4812023937702179,0.3394778072834015,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8698896765708923,0.5014500617980957,0.4785678386688232,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7598130702972412,0.3296332955360412,1.5039925575256348,291.1097412109375,291.1499938964844,288.6864013671875,287.0946655273437,291.1068725585937,297.10546875,291.10955810546875,1.0,0.7160280346870422,1.0,1.0,0.3278960883617401,1.0,-3.796426296234131,2.705591917037964,1.0908342599868774,1.8520410060882568,0.0,0.0,0.0,234.7556915283203,215.0,-6.27121114730835,-0.0,4644.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7809804081916809,0.3536396324634552,0.3225420415401459,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1084289550781,0.8955661654472351,0.5399009585380554,0.5145037770271301,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8614451885223389,0.4804154336452484,0.3388349115848541,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8732045888900757,0.5007265210151672,0.4777572453022003,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7626068592071533,0.3291464149951935,1.501178503036499,291.1084289550781,291.1499938964844,288.6813049316406,287.09259033203125,291.1056213378906,297.1025695800781,291.1082458496094,1.0,0.7132179737091064,1.0,1.0,0.3283800482749939,1.0,-3.789339542388916,2.6990978717803955,1.09024178981781,1.847146153450012,0.0,0.0,0.0,230.8116455078125,203.0,-5.911376953125,-0.0,4599.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896563410758972,0.3516088724136352,0.3203634619712829,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1044311523437,0.9062376022338868,0.5376622080802917,0.5120302438735962,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711468577384949,0.4781461954116821,0.3369850814342499,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833895921707153,0.4986356794834137,0.4754208624362945,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712236642837524,0.3277378678321838,1.493067979812622,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051320672035217,1.0,1.0,0.3297372758388519,1.0,-3.768944978713989,2.680570840835572,1.0883742570877075,1.8331754207611084,0.0,0.0,0.0,219.5512237548828,191.0,-5.794240474700928,-0.0,4468.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896563410758972,0.3516088724136352,0.3203634619712829,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1044311523437,0.9062376022338868,0.5376622080802917,0.5120302438735962,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711468577384949,0.4781461954116821,0.3369850814342499,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833895921707153,0.4986356794834137,0.4754208624362945,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712236642837524,0.3277378678321838,1.493067979812622,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051320672035217,1.0,1.0,0.3297372758388519,1.0,-3.768944978713989,2.680570840835572,1.0883742570877075,1.8331754207611084,0.0,0.0,0.0,219.5512237548828,191.0,-5.794240474700928,-0.0,4468.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994696497917175,0.3495128154754638,0.318120002746582,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.10174560546875,0.919223129749298,0.535331130027771,0.5094633102416992,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822275400161743,0.4757825434207916,0.3350645005702972,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949333429336548,0.4964503347873688,0.472989022731781,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810551524162292,0.3262621760368347,1.4846283197402954,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.696783721446991,1.0,1.0,0.3315286636352539,1.0,-3.7477641105651855,2.660116910934448,1.0876471996307373,1.8173688650131223,0.0,0.0,0.0,208.1012420654297,179.0,-4.120750427246094,-0.0,4335.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994696497917175,0.3495128154754638,0.318120002746582,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.10174560546875,0.919223129749298,0.535331130027771,0.5094633102416992,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822275400161743,0.4757825434207916,0.3350645005702972,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949333429336548,0.4964503347873688,0.472989022731781,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810551524162292,0.3262621760368347,1.4846283197402954,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.696783721446991,1.0,1.0,0.3315286636352539,1.0,-3.7477641105651855,2.660116910934448,1.0876471996307373,1.8173688650131223,0.0,0.0,0.0,208.1012420654297,179.0,-4.120750427246094,-0.0,4335.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104185461997986,0.347356230020523,0.3158198595046997,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0992431640625,0.9344176054000854,0.5329129099845886,0.5068117380142212,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948444724082947,0.4733311533927917,0.3330806493759155,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081248044967652,0.4941754043102264,0.4704701602458954,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922323346138,0.3247218132019043,1.4758870601654053,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882180571556091,1.0,1.0,0.3333200514316559,1.0,-3.72586989402771,2.6392085552215576,1.0866613388061523,1.8011924028396606,0.0,0.0,0.0,196.54920959472656,167.0,-3.768754243850708,-0.0,4201.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104185461997986,0.347356230020523,0.3158198595046997,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0992431640625,0.9344176054000854,0.5329129099845886,0.5068117380142212,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948444724082947,0.4733311533927917,0.3330806493759155,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081248044967652,0.4941754043102264,0.4704701602458954,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922323346138,0.3247218132019043,1.4758870601654053,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882180571556091,1.0,1.0,0.3333200514316559,1.0,-3.72586989402771,2.6392085552215576,1.0866613388061523,1.8011924028396606,0.0,0.0,0.0,196.54920959472656,167.0,-3.768754243850708,-0.0,4201.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.8161419630050659,0.3462543487548828,0.314647912979126,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0977783203125,0.9426515102386476,0.5316678881645203,0.5054526329040527,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9017855525016784,0.4720698297023773,0.3320641815662384,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9158968329429626,0.4930014014244079,0.469176709651947,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.7983730435371399,0.3239250183105469,1.4713984727859497,291.0977478027344,291.1499938964844,288.6221923828125,287.06842041015625,291.095458984375,297.0766906738281,291.0975646972656,1.0,0.68385910987854,1.0,1.0,0.3342157304286957,1.0,-3.714644193649292,2.628592014312744,1.086052179336548,1.7930021286010742,0.0,0.0,0.0,190.7528839111328,167.0,-3.9632043838500977,-0.0,4134.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8221039772033691,0.3451409041881561,0.3134645521640777,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0965576171875,0.9511983394622804,0.5304005146026611,0.5040723085403442,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9094364047050476,0.470786839723587,0.3310323357582092,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.924466609954834,0.4918047189712524,0.4678617715835571,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8049103617668152,0.3231114149093628,1.4668346643447876,291.0965576171875,291.1499938964844,288.6125183105469,287.0643920898437,291.0945739746094,297.0731506347656,291.0964050292969,1.0,0.6794539093971252,1.0,1.0,0.335248202085495,1.0,-3.703244686126709,2.6174347400665283,1.0858099460601809,1.7843260765075684,0.0,0.0,0.0,184.9515991210937,155.0,-3.575833559036255,-0.0,4067.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352303504943848,0.342876672744751,0.3110651075839996,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.094482421875,0.9689056873321532,0.5278018116950989,0.5012504458427429,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278084635734558,0.4681629538536072,0.3289265036582947,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435291290283204,0.4893463551998138,0.4651695191860199,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187370300292969,0.3214353322982788,1.4574851989746094,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705058217048645,1.0,1.0,0.3373131453990936,1.0,-3.6799404621124254,2.5947744846343994,1.0851659774780271,1.766782283782959,0.0,0.0,0.0,173.33380126953125,143.0,-3.1789755821228027,-0.0,3932.025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352303504943848,0.342876672744751,0.3110651075839996,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.094482421875,0.9689056873321532,0.5278018116950989,0.5012504458427429,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278084635734558,0.4681629538536072,0.3289265036582947,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435291290283204,0.4893463551998138,0.4651695191860199,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187370300292969,0.3214353322982788,1.4574851989746094,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705058217048645,1.0,1.0,0.3373131453990936,1.0,-3.6799404621124254,2.5947744846343994,1.0851659774780271,1.766782283782959,0.0,0.0,0.0,173.33380126953125,143.0,-3.1789755821228027,-0.0,3932.025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.850828230381012,0.3405544757843017,0.3086169958114624,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0918884277344,0.9867929816246032,0.5251157283782959,0.4983483850955963,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492294192314148,0.4654625058174133,0.3267683386802673,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642460346221924,0.4867997467517853,0.4623960554599762,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340814709663391,0.3196919560432434,1.4478435516357422,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613773107528687,1.0,1.0,0.3393780887126922,1.0,-3.655969619750977,2.5717618465423584,1.0842077732086182,1.7489547729492188,0.0,0.0,0.0,161.7081756591797,146.0,-3.58538031578064,-0.0,3796.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.850828230381012,0.3405544757843017,0.3086169958114624,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0918884277344,0.9867929816246032,0.5251157283782959,0.4983483850955963,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492294192314148,0.4654625058174133,0.3267683386802673,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642460346221924,0.4867997467517853,0.4623960554599762,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340814709663391,0.3196919560432434,1.4478435516357422,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613773107528687,1.0,1.0,0.3393780887126922,1.0,-3.655969619750977,2.5717618465423584,1.0842077732086182,1.7489547729492188,0.0,0.0,0.0,161.7081756591797,146.0,-3.58538031578064,-0.0,3796.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559355139732361,0.3381654322147369,0.3063648343086242,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0898132324219,0.9921767115592957,0.5223419666290283,0.4956303238868713,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560139775276184,0.4626847803592682,0.3247536420822143,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707058668136596,0.4841648042201996,0.4598059952259063,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392542004585266,0.3178788125514984,1.4391591548919678,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562767624855042,1.0,1.0,0.3416770398616791,1.0,-3.633997440338135,2.549379110336304,1.0846182107925415,1.7314558029174805,0.0,0.0,0.0,156.93984985351562,164.0,-2.909174680709839,-0.0,3711.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
