time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559355139732361,0.3381654322147369,0.3063648343086242,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0898132324219,0.9921767115592957,0.5223419666290283,0.4956303238868713,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560139775276184,0.4626847803592682,0.3247536420822143,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707058668136596,0.4841648042201996,0.4598059952259063,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392542004585266,0.3178788125514984,1.4391591548919678,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562767624855042,1.0,1.0,0.3416770398616791,1.0,-3.633997440338135,2.549379110336304,1.0846182107925415,1.7314558029174805,0.0,0.0,0.0,156.93984985351562,164.0,-2.909174680709839,-0.0,3711.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415127992630005,0.3356717824935913,0.3044232726097107,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0878295898437,0.9779185652732848,0.5194564461708069,0.4932295083999634,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376497268676758,0.4598013758659363,0.3229782581329345,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536844491958618,0.4814170897006988,0.4575322866439819,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258816599845886,0.3159660696983337,1.4320402145385742,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.657183825969696,1.0,1.0,0.3439759910106659,1.0,-3.615332126617432,2.529261350631714,1.086070895195007,1.7154220342636108,0.0,0.0,0.0,162.87237548828125,182.0,-2.811073064804077,-0.0,3700.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415127992630005,0.3356717824935913,0.3044232726097107,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0878295898437,0.9779185652732848,0.5194564461708069,0.4932295083999634,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376497268676758,0.4598013758659363,0.3229782581329345,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536844491958618,0.4814170897006988,0.4575322866439819,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258816599845886,0.3159660696983337,1.4320402145385742,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.657183825969696,1.0,1.0,0.3439759910106659,1.0,-3.615332126617432,2.529261350631714,1.086070895195007,1.7154220342636108,0.0,0.0,0.0,162.87237548828125,182.0,-2.811073064804077,-0.0,3700.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.831200122833252,0.3343738913536072,0.3034981191158294,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0867004394531,0.9658994078636168,0.5179621577262878,0.492076575756073,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.923559308052063,0.4583094418048858,0.3221266567707062,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9400050044059752,0.4799911975860595,0.4564424753189087,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8159383535385132,0.3149610459804535,1.4287209510803225,291.0867004394531,291.1499938964844,288.51275634765625,287.0221862792969,291.0849304199219,297.042724609375,291.0865783691406,1.0,0.6588119268417358,1.0,1.0,0.3451254665851593,1.0,-3.606502532958984,2.5195581912994385,1.086944341659546,1.7076847553253174,0.0,0.0,0.0,168.24407958984375,182.0,-2.9556827545166016,-0.0,3711.308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8202709555625916,0.333042711019516,0.3025800585746765,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0858154296875,0.9518195390701294,0.5164334177970886,0.4909304976463318,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9088688492774964,0.4567840993404388,0.3212807178497314,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9248679876327516,0.4785305857658386,0.4553592205047607,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8047933578491211,0.3139226138591766,1.4254398345947266,291.0858154296875,291.1499938964844,288.5003967285156,287.0168762207031,291.0843505859375,297.0390625,291.085693359375,1.0,0.6609486937522888,1.0,1.0,0.3463813364505768,1.0,-3.5977511405944824,2.509587049484253,1.08816397190094,1.6996997594833374,0.0,0.0,0.0,174.623779296875,200.0,-2.6413116455078125,-0.0,3728.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971305251121521,0.3302901685237884,0.3007354140281677,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0843200683594,0.9213215112686156,0.5132798552513123,0.4886250793933868,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.882331371307373,0.4536405801773071,0.3195811808109283,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964319229125977,0.4755118787288666,0.4531781673431396,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.781673014163971,0.3117502629756927,1.4188190698623655,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662033796310425,1.0,1.0,0.3488931059837341,1.0,-3.580125570297241,2.4895617961883545,1.0905638933181765,1.683772325515747,0.0,0.0,0.0,189.4007263183593,218.0,-2.310713529586792,-0.0,3774.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971305251121521,0.3302901685237884,0.3007354140281677,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0843200683594,0.9213215112686156,0.5132798552513123,0.4886250793933868,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.882331371307373,0.4536405801773071,0.3195811808109283,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964319229125977,0.4755118787288666,0.4531781673431396,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.781673014163971,0.3117502629756927,1.4188190698623655,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662033796310425,1.0,1.0,0.3488931059837341,1.0,-3.580125570297241,2.4895617961883545,1.0905638933181765,1.683772325515747,0.0,0.0,0.0,189.4007263183593,218.0,-2.310713529586792,-0.0,3774.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750031352043152,0.3274259865283966,0.2988507747650146,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0823974609375,0.8947207927703857,0.5100029110908508,0.4862679243087768,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585411310195923,0.4503785073757171,0.3178465664386749,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720086812973022,0.4723682999610901,0.4509438574314117,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607004642486572,0.3094565570354461,1.4119583368301392,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721950769424438,1.0,1.0,0.3514048755168915,1.0,-3.5619957447052,2.46928071975708,1.09271502494812,1.667717456817627,0.0,0.0,0.0,205.8101501464844,236.0,-2.648181676864624,-0.0,3828.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750031352043152,0.3274259865283966,0.2988507747650146,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0823974609375,0.8947207927703857,0.5100029110908508,0.4862679243087768,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585411310195923,0.4503785073757171,0.3178465664386749,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720086812973022,0.4723682999610901,0.4509438574314117,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607004642486572,0.3094565570354461,1.4119583368301392,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721950769424438,1.0,1.0,0.3514048755168915,1.0,-3.5619957447052,2.46928071975708,1.09271502494812,1.667717456817627,0.0,0.0,0.0,205.8101501464844,236.0,-2.648181676864624,-0.0,3828.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557197213172913,0.3244614005088806,0.2969075441360473,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.08074951171875,0.8723540306091309,0.5066102147102356,0.4838358461856842,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.838162899017334,0.4470064342021942,0.3160602450370788,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508620262145996,0.4691077768802643,0.4486333429813385,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427234053611755,0.3070506155490875,1.4047547578811646,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785148978233337,1.0,1.0,0.3540889620780945,1.0,-3.5431392192840576,2.4480738639831543,1.0950654745101929,1.650789737701416,0.0,0.0,0.0,223.0907440185547,239.0,-2.355045318603516,-0.0,3885.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557197213172913,0.3244614005088806,0.2969075441360473,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.08074951171875,0.8723540306091309,0.5066102147102356,0.4838358461856842,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.838162899017334,0.4470064342021942,0.3160602450370788,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508620262145996,0.4691077768802643,0.4486333429813385,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427234053611755,0.3070506155490875,1.4047547578811646,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785148978233337,1.0,1.0,0.3540889620780945,1.0,-3.5431392192840576,2.4480738639831543,1.0950654745101929,1.650789737701416,0.0,0.0,0.0,223.0907440185547,239.0,-2.355045318603516,-0.0,3885.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441681623458862,0.3214175999164581,0.2946499288082123,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.07891845703125,0.8590232133865356,0.5031148195266724,0.4810541272163391,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259924054145813,0.4435402750968933,0.3140208125114441,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383861184120178,0.4657434225082397,0.4459719955921173,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320090532302856,0.3045466840267181,1.3959081172943115,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807816624641418,1.0,1.0,0.3567730188369751,1.0,-3.5207858085632324,2.424666404724121,1.096119403839111,1.6323531866073608,0.0,0.0,0.0,233.8863220214844,227.0,-2.6543960571289062,-0.0,3894.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441681623458862,0.3214175999164581,0.2946499288082123,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.07891845703125,0.8590232133865356,0.5031148195266724,0.4810541272163391,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259924054145813,0.4435402750968933,0.3140208125114441,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383861184120178,0.4657434225082397,0.4459719955921173,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320090532302856,0.3045466840267181,1.3959081172943115,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807816624641418,1.0,1.0,0.3567730188369751,1.0,-3.5207858085632324,2.424666404724121,1.096119403839111,1.6323531866073608,0.0,0.0,0.0,233.8863220214844,227.0,-2.6543960571289062,-0.0,3894.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7418196797370911,0.3198789954185486,0.2933455407619476,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0777893066406,0.8565129637718201,0.5013368725776672,0.4794672131538391,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8235999345779419,0.4417819380760193,0.312859296798706,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8360111713409424,0.4640308022499084,0.4444449543952942,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7298795580863953,0.3032681941986084,1.390567183494568,291.0777893066406,291.1499938964844,288.37969970703125,286.9635925292969,291.0756530761719,297.0040283203125,291.0776062011719,1.0,0.6793659925460815,1.0,1.0,0.3581150472164154,1.0,-3.5076537132263184,2.411729335784912,1.0959242582321167,1.6223167181015017,0.0,0.0,0.0,234.9940643310547,227.0,-2.956289291381836,-0.0,3867.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7409375905990601,0.3183394074440002,0.2919610142707824,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.07672119140625,0.8557904362678528,0.499546468257904,0.4777860045433044,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8228293657302856,0.4400153756141662,0.3116308152675628,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8352992534637451,0.4623056948184967,0.4428235292434692,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7291531562805176,0.3019809126853943,1.3847928047180176,291.07672119140625,291.1499938964844,288.3653259277344,286.95709228515625,291.07476806640625,297.0003356933594,291.0765686035156,1.0,0.6770002841949463,1.0,1.0,0.3595472574234009,1.0,-3.493593454360962,2.397953987121582,1.0956393480300903,1.6115951538085938,0.0,0.0,0.0,234.04910278320312,215.0,-2.8714540004730225,-0.0,3826.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418161630630493,0.31526580452919,0.2890597879886627,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.07489013671875,0.8575697541236877,0.4959378242492676,0.4742525517940521,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.824234127998352,0.4364674389362335,0.3090565204620361,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368774056434631,0.4588278532028198,0.4394097328186035,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302431464195251,0.2993921935558319,1.3724887371063232,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702678799629211,1.0,1.0,0.362411618232727,1.0,-3.463852405548096,2.36942720413208,1.0944249629974363,1.589491605758667,0.0,0.0,0.0,228.4844665527344,203.0,-2.7092061042785645,-0.0,3720.104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418161630630493,0.31526580452919,0.2890597879886627,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.07489013671875,0.8575697541236877,0.4959378242492676,0.4742525517940521,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.824234127998352,0.4364674389362335,0.3090565204620361,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368774056434631,0.4588278532028198,0.4394097328186035,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302431464195251,0.2993921935558319,1.3724887371063232,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702678799629211,1.0,1.0,0.362411618232727,1.0,-3.463852405548096,2.36942720413208,1.0944249629974363,1.589491605758667,0.0,0.0,0.0,228.4844665527344,203.0,-2.7092061042785645,-0.0,3720.104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450078725814819,0.3121931850910187,0.2860542237758636,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0728759765625,0.862187385559082,0.4922904372215271,0.4705705344676971,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281909823417664,0.4328951239585876,0.3063833713531494,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410876989364624,0.4553121030330658,0.4358479380607605,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335469722747803,0.2967863380908966,1.3595725297927856,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618927717208862,1.0,1.0,0.3652759790420532,1.0,-3.432774305343628,2.3401873111724854,1.092586874961853,1.566965937614441,0.0,0.0,0.0,220.0098114013672,191.0,-2.8305132389068604,-0.0,3594.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450078725814819,0.3121931850910187,0.2860542237758636,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0728759765625,0.862187385559082,0.4922904372215271,0.4705705344676971,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281909823417664,0.4328951239585876,0.3063833713531494,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410876989364624,0.4553121030330658,0.4358479380607605,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335469722747803,0.2967863380908966,1.3595725297927856,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618927717208862,1.0,1.0,0.3652759790420532,1.0,-3.432774305343628,2.3401873111724854,1.092586874961853,1.566965937614441,0.0,0.0,0.0,220.0098114013672,191.0,-2.8305132389068604,-0.0,3594.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497877478599548,0.3091124594211578,0.2829864621162414,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0716247558594,0.8687683939933777,0.4886040985584259,0.466791957616806,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338538408279419,0.4292867183685303,0.3036426603794098,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471142053604126,0.4517573714256286,0.4321899712085724,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383491396903992,0.2941602766513824,1.3462870121002195,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525787115097046,1.0,1.0,0.3683412969112396,1.0,-3.400864839553833,2.309953451156616,1.0909113883972168,1.5436639785766602,0.0,0.0,0.0,210.0103454589844,179.0,-1.945090174674988,-0.0,3460.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497877478599548,0.3091124594211578,0.2829864621162414,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0716247558594,0.8687683939933777,0.4886040985584259,0.466791957616806,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338538408279419,0.4292867183685303,0.3036426603794098,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471142053604126,0.4517573714256286,0.4321899712085724,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383491396903992,0.2941602766513824,1.3462870121002195,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525787115097046,1.0,1.0,0.3683412969112396,1.0,-3.400864839553833,2.309953451156616,1.0909113883972168,1.5436639785766602,0.0,0.0,0.0,210.0103454589844,179.0,-1.945090174674988,-0.0,3460.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558733224868774,0.30601966381073,0.2798793315887451,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0706787109375,0.8769512176513672,0.4848770499229431,0.4629448354244232,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409053087234497,0.42564257979393,0.300853967666626,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546450138092041,0.4481613337993622,0.4284628331661224,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443780303001404,0.2915109097957611,1.3327538967132568,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.642695426940918,1.0,1.0,0.371406614780426,1.0,-3.3683884143829346,2.279503345489502,1.0888850688934326,1.5203158855438232,0.0,0.0,0.0,199.214111328125,167.0,-1.516256332397461,-0.0,3323.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558733224868774,0.30601966381073,0.2798793315887451,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0706787109375,0.8769512176513672,0.4848770499229431,0.4629448354244232,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409053087234497,0.42564257979393,0.300853967666626,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546450138092041,0.4481613337993622,0.4284628331661224,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443780303001404,0.2915109097957611,1.3327538967132568,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.642695426940918,1.0,1.0,0.371406614780426,1.0,-3.3683884143829346,2.279503345489502,1.0888850688934326,1.5203158855438232,0.0,0.0,0.0,199.214111328125,167.0,-1.516256332397461,-0.0,3323.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7593815922737122,0.3044664561748504,0.2783139050006866,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0701904296875,0.8816021084785461,0.4829961955547333,0.4609988629817962,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.844933032989502,0.4238059818744659,0.2994447946548462,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8589502573013306,0.4463458955287933,0.4265767335891723,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7478349208831787,0.2901756465435028,1.3259109258651731,291.0701904296875,291.1499938964844,288.2294921875,286.8941955566406,291.0686340332031,296.9742736816406,291.0700378417969,1.0,0.6376039385795593,1.0,1.0,0.372939258813858,1.0,-3.351972818374634,2.264228820800781,1.087743878364563,1.508649230003357,0.0,0.0,0.0,193.6460418701172,167.0,-1.441520094871521,-0.0,3253.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7632047533988953,0.3029079139232635,0.2767412066459656,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.06988525390625,0.8866227865219116,0.4811030626296997,0.4590387046337127,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8493074178695679,0.4219592809677124,0.2980265915393829,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8636221289634705,0.4445182383060455,0.4246764481067657,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7515961527824402,0.2888325154781341,1.3190206289291382,291.06988525390625,291.1499938964844,288.2137756347656,286.88671875,291.0685729980469,296.9719543457031,291.0697326660156,1.0,0.6324332356452942,1.0,1.0,0.37453293800354,1.0,-3.335446357727051,2.248751640319824,1.0866947174072266,1.4968154430389404,0.0,0.0,0.0,188.00808715820312,155.0,-1.1082569360733032,-0.0,3184.591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718631625175476,0.2997753918170929,0.2735765874385834,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0696105957031,0.8978191018104553,0.4772807955741882,0.455078661441803,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591954708099365,0.4182368218898773,0.2951655685901642,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741440176963806,0.440826803445816,0.4208361208438873,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601138949394226,0.2861220836639404,1.3051064014434814,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218897104263306,1.0,1.0,0.3777202665805816,1.0,-3.302086591720581,2.217719554901123,1.084367036819458,1.4731416702270508,0.0,0.0,0.0,176.5946502685547,143.0,-0.5851559638977051,-0.0,3046.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718631625175476,0.2997753918170929,0.2735765874385834,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0696105957031,0.8978191018104553,0.4772807955741882,0.455078661441803,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591954708099365,0.4182368218898773,0.2951655685901642,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741440176963806,0.440826803445816,0.4208361208438873,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601138949394226,0.2861220836639404,1.3051064014434814,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218897104263306,1.0,1.0,0.3777202665805816,1.0,-3.302086591720581,2.217719554901123,1.084367036819458,1.4731416702270508,0.0,0.0,0.0,176.5946502685547,143.0,-0.5851559638977051,-0.0,3046.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820371389389038,0.2966207265853882,0.2703885734081268,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.06939697265625,0.9110586643218994,0.4734098315238952,0.4510689973831177,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.870834231376648,0.4144751727581024,0.2922743558883667,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864247798919678,0.4370868802070617,0.4169462323188782,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701557874679565,0.2833782434463501,1.2910254001617432,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111149787902832,1.0,1.0,0.3809075951576233,1.0,-3.268343687057495,2.186624765396118,1.081718921661377,1.4495753049850464,0.0,0.0,0.0,165.080078125,131.0,-0.4105014204978943,-0.0,2909.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820371389389038,0.2966207265853882,0.2703885734081268,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.06939697265625,0.9110586643218994,0.4734098315238952,0.4510689973831177,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.870834231376648,0.4144751727581024,0.2922743558883667,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864247798919678,0.4370868802070617,0.4169462323188782,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701557874679565,0.2833782434463501,1.2910254001617432,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.6111149787902832,1.0,1.0,0.3809075951576233,1.0,-3.268343687057495,2.186624765396118,1.081718921661377,1.4495753049850464,0.0,0.0,0.0,165.080078125,131.0,-0.4105014204978943,-0.0,2909.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939887046813965,0.2934399247169494,0.2671763002872467,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0685119628906,0.927724540233612,0.4694860577583313,0.4470086097717285,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845786452293396,0.4106706082820892,0.2893525063991546,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007532596588136,0.4332947134971618,0.4130060970783233,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820273041725159,0.2805971801280975,1.2767726182937622,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001278162002563,1.0,1.0,0.3841323852539062,1.0,-3.234208583831787,2.155362367630005,1.0788462162017822,1.425981044769287,0.0,0.0,0.0,153.51806640625,119.0,-1.3328207731246948,-0.0,2774.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939887046813965,0.2934399247169494,0.2671763002872467,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0685119628906,0.927724540233612,0.4694860577583313,0.4470086097717285,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845786452293396,0.4106706082820892,0.2893525063991546,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007532596588136,0.4332947134971618,0.4130060970783233,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820273041725159,0.2805971801280975,1.2767726182937622,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001278162002563,1.0,1.0,0.3841323852539062,1.0,-3.234208583831787,2.155362367630005,1.0788462162017822,1.425981044769287,0.0,0.0,0.0,153.51806640625,119.0,-1.3328207731246948,-0.0,2774.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080036640167236,0.2902198135852813,0.2639318406581878,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.06500244140625,0.947201132774353,0.4654955863952636,0.4428889155387878,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.900846302509308,0.4068096876144409,0.2863939106464386,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9185997843742372,0.4294373393058777,0.409007728099823,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960927486419678,0.2777687013149261,1.2623192071914673,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889315605163574,1.0,1.0,0.3873571455478668,1.0,-3.1996097564697266,2.124001979827881,1.0756077766418457,1.4024213552474976,0.0,0.0,0.0,141.9468231201172,107.0,-4.24371337890625,-0.0,2640.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080036640167236,0.2902198135852813,0.2639318406581878,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.06500244140625,0.947201132774353,0.4654955863952636,0.4428889155387878,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.900846302509308,0.4068096876144409,0.2863939106464386,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9185997843742372,0.4294373393058777,0.409007728099823,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960927486419678,0.2777687013149261,1.2623192071914673,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889315605163574,1.0,1.0,0.3873571455478668,1.0,-3.1996097564697266,2.124001979827881,1.0756077766418457,1.4024213552474976,0.0,0.0,0.0,141.9468231201172,107.0,-4.24371337890625,-0.0,2640.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8155907988548279,0.2885903120040893,0.2622935473918915,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0621337890625,0.957676351070404,0.4634702503681183,0.4408022463321686,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.9104003310203552,0.4048532247543335,0.2848975360393524,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.929360806941986,0.4274793565273285,0.4069823920726776,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.8040805459022522,0.276332825422287,1.255001425743103,291.0621337890625,291.1499938964844,288.0526733398437,286.8031616210937,291.0577392578125,296.9530639648437,291.061767578125,1.0,0.5832518339157104,1.0,1.0,0.3889695405960083,1.0,-3.1820976734161377,2.108264446258545,1.073833465576172,1.3906371593475342,0.0,0.0,0.0,136.16580200195312,107.0,-6.040648460388184,-0.0,2574.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8236213326454163,0.2869471311569214,0.2606435120105743,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0588684082031,0.968445599079132,0.461424171924591,0.4386966526508331,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9216324090957642,0.4028788805007934,0.283389151096344,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9410900473594666,0.4255012273788452,0.4049387276172638,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8125980496406555,0.2748817801475525,1.2476189136505127,291.0588684082031,291.1499938964844,288.0295104980469,286.7895812988281,291.0539855957031,296.9510192871094,291.0584716796875,1.0,0.5775172114372253,1.0,1.0,0.3906858563423157,1.0,-3.164435148239136,2.0922021865844727,1.0722330808639526,1.3785611391067505,0.0,0.0,0.0,130.39163208007812,95.0,-7.415308475494385,-0.0,2508.558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422298431396484,0.2836201190948486,0.2573077082633972,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.05096435546875,0.9902188181877136,0.4572699069976806,0.4344278573989868,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480957984924316,0.3988771736621856,0.280335932970047,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665439128875732,0.4214846193790436,0.4007953107357025,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312637209892273,0.2719337344169616,1.2326529026031494,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658761858940125,1.0,1.0,0.3941184878349304,1.0,-3.128645658493042,2.059920310974121,1.068725347518921,1.354341983795166,0.0,0.0,0.0,118.86052703857422,98.0,-10.34148406982422,-0.0,2378.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
