time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422298431396484,0.2836201190948486,0.2573077082633972,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.05096435546875,0.9902188181877136,0.4572699069976806,0.4344278573989868,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480957984924316,0.3988771736621856,0.280335932970047,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665439128875732,0.4214846193790436,0.4007953107357025,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312637209892273,0.2719337344169616,1.2326529026031494,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658761858940125,1.0,1.0,0.3941184878349304,1.0,-3.128645658493042,2.059920310974121,1.068725347518921,1.354341983795166,0.0,0.0,0.0,118.86052703857422,98.0,-10.34148406982422,-0.0,2378.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486801981925964,0.2802253067493438,0.254149854183197,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.04058837890625,0.996992528438568,0.4530239105224609,0.4303219020366668,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.957036316394806,0.3947947919368744,0.277411013841629,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.974798858165741,0.4173789620399475,0.3968172073364258,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377201557159424,0.268916517496109,1.2185593843460083,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584774017333984,1.0,1.0,0.3975511193275451,1.0,-3.094665765762329,2.028998613357544,1.0656671524047852,1.3310316801071167,0.0,0.0,0.0,113.64151000976562,116.0,-13.55296516418457,-0.0,2287.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486801981925964,0.2802253067493438,0.254149854183197,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.04058837890625,0.996992528438568,0.4530239105224609,0.4303219020366668,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.957036316394806,0.3947947919368744,0.277411013841629,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.974798858165741,0.4173789620399475,0.3968172073364258,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377201557159424,0.268916517496109,1.2185593843460083,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584774017333984,1.0,1.0,0.3975511193275451,1.0,-3.094665765762329,2.028998613357544,1.0656671524047852,1.3310316801071167,0.0,0.0,0.0,113.64151000976562,116.0,-13.55296516418457,-0.0,2287.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307652473449707,0.2767302989959717,0.2512774169445038,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.03173828125,0.979522943496704,0.4486658871173858,0.4265022575855255,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336382746696472,0.3906087577342987,0.2747038304805755,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.953368365764618,0.4131633043289184,0.3931276500225067,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204770088195801,0.2658044397830963,1.2059122323989868,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576156377792358,1.0,1.0,0.4017977118492126,1.0,-3.0637216567993164,1.997974276542664,1.0657472610473633,1.3069356679916382,0.0,0.0,0.0,118.43761444091795,134.0,-12.228755950927734,-0.0,2256.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307652473449707,0.2767302989959717,0.2512774169445038,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.03173828125,0.979522943496704,0.4486658871173858,0.4265022575855255,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336382746696472,0.3906087577342987,0.2747038304805755,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.953368365764618,0.4131633043289184,0.3931276500225067,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204770088195801,0.2658044397830963,1.2059122323989868,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576156377792358,1.0,1.0,0.4017977118492126,1.0,-3.0637216567993164,1.997974276542664,1.0657472610473633,1.3069356679916382,0.0,0.0,0.0,118.43761444091795,134.0,-12.228755950927734,-0.0,2256.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031782507896423,0.2731232941150665,0.2485217303037643,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0229797363281,0.9458277821540833,0.4441907703876495,0.4228004515171051,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981570601463318,0.3863129019737243,0.2720887064933777,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164212942123412,0.4088312685489654,0.3895566463470459,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924893498420715,0.2625826895236969,1.193862795829773,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601927042007446,1.0,1.0,0.4060443043708801,1.0,-3.0340352058410645,1.967907786369324,1.0661274194717407,1.2835543155670166,0.0,0.0,0.0,129.0378875732422,152.0,-12.392706871032717,-0.0,2257.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031782507896423,0.2731232941150665,0.2485217303037643,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0229797363281,0.9458277821540833,0.4441907703876495,0.4228004515171051,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981570601463318,0.3863129019737243,0.2720887064933777,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164212942123412,0.4088312685489654,0.3895566463470459,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924893498420715,0.2625826895236969,1.193862795829773,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601927042007446,1.0,1.0,0.4060443043708801,1.0,-3.0340352058410645,1.967907786369324,1.0661274194717407,1.2835543155670166,0.0,0.0,0.0,129.0378875732422,152.0,-12.392706871032717,-0.0,2257.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.7880390882492065,0.2712764739990234,0.2471542954444885,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0181579589844,0.926254391670227,0.4419067203998565,0.4209580421447754,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8814662098884583,0.3841216564178467,0.2707895040512085,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8985739350318909,0.4066192507743835,0.3877800405025482,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7777274250984192,0.2609286308288574,1.1878918409347534,291.0181579589844,291.1499938964844,287.77655029296875,286.6311950683594,291.0106506347656,296.9296875,291.01763916015625,1.0,0.5622916221618652,1.0,1.0,0.4081676006317138,1.0,-3.019300937652588,1.953036904335022,1.066264033317566,1.272005558013916,0.0,0.0,0.0,135.66122436523438,152.0,-12.97665309906006,-0.0,2265.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.7735316157341003,0.2694035768508911,0.2457842379808426,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01422119140625,0.9076306223869324,0.4395938813686371,0.4191105663776397,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8656225800514221,0.3819039762020111,0.2694880962371826,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8822283744812012,0.404378741979599,0.3859986662864685,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7637314796447754,0.2592475414276123,1.1819062232971191,291.01422119140625,291.1499938964844,287.7444763183594,286.6103210449219,291.00848388671875,296.9267883300781,291.013916015625,1.0,0.5647448301315308,1.0,1.0,0.4107590317726135,1.0,-3.0045316219329834,1.9370195865631104,1.067512035369873,1.2593222856521606,0.0,0.0,0.0,142.87533569335938,170.0,-11.374423027038574,-0.0,2276.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477766871452332,0.2656009197235107,0.2430325746536255,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.00897216796875,0.8767518401145935,0.4349021911621094,0.4153953194618225,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377008438110352,0.3774105906486511,0.2668755650520324,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529831767082214,0.3998314440250397,0.3824156522750854,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391098737716675,0.2558193504810333,1.1698445081710815,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703862905502319,1.0,1.0,0.4159418940544128,1.0,-2.97481107711792,1.9049605131149288,1.0698505640029907,1.233971357345581,0.0,0.0,0.0,158.54112243652344,173.0,-8.612139701843262,-0.0,2302.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477766871452332,0.2656009197235107,0.2430325746536255,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.00897216796875,0.8767518401145935,0.4349021911621094,0.4153953194618225,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377008438110352,0.3774105906486511,0.2668755650520324,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529831767082214,0.3998314440250397,0.3824156522750854,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391098737716675,0.2558193504810333,1.1698445081710815,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703862905502319,1.0,1.0,0.4159418940544128,1.0,-2.97481107711792,1.9049605131149288,1.0698505640029907,1.233971357345581,0.0,0.0,0.0,158.54112243652344,173.0,-8.612139701843262,-0.0,2302.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.732213020324707,0.2617364525794983,0.2400262653827667,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0033874511719,0.8580518960952759,0.4301291406154632,0.4113966524600982,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207847476005554,0.3728483021259308,0.2640617191791534,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355196714401245,0.3952032923698425,0.3785493969917297,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240945100784302,0.2523149251937866,1.156451940536499,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721670985221863,1.0,1.0,0.4211247563362121,1.0,-2.942265748977661,1.8715237379074097,1.070742130279541,1.2079157829284668,0.0,0.0,0.0,168.9307098388672,161.0,-8.216056823730469,-0.0,2297.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.732213020324707,0.2617364525794983,0.2400262653827667,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0033874511719,0.8580518960952759,0.4301291406154632,0.4113966524600982,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207847476005554,0.3728483021259308,0.2640617191791534,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355196714401245,0.3952032923698425,0.3785493969917297,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240945100784302,0.2523149251937866,1.156451940536499,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721670985221863,1.0,1.0,0.4211247563362121,1.0,-2.942265748977661,1.8715237379074097,1.070742130279541,1.2079157829284668,0.0,0.0,0.0,168.9307098388672,161.0,-8.216056823730469,-0.0,2297.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7268003225326538,0.2578555643558502,0.2366392463445663,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9999084472656,0.8522873520851135,0.4253053367137909,0.406968355178833,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151711225509644,0.3682528436183929,0.2609417736530304,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300028443336487,0.3905257880687713,0.3742546439170837,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.71883225440979,0.2487705200910568,1.1410647630691528,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675865411758423,1.0,1.0,0.4269478321075439,1.0,-2.905468463897705,1.83429491519928,1.0711734294891355,1.1790282726287842,0.0,0.0,0.0,169.74505615234375,149.0,-5.410031318664551,-0.0,2236.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7268003225326538,0.2578555643558502,0.2366392463445663,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9999084472656,0.8522873520851135,0.4253053367137909,0.406968355178833,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151711225509644,0.3682528436183929,0.2609417736530304,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300028443336487,0.3905257880687713,0.3742546439170837,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.71883225440979,0.2487705200910568,1.1410647630691528,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675865411758423,1.0,1.0,0.4269478321075439,1.0,-2.905468463897705,1.83429491519928,1.0711734294891355,1.1790282726287842,0.0,0.0,0.0,169.74505615234375,149.0,-5.410031318664551,-0.0,2236.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266379594802856,0.2540026307106018,0.2330648154020309,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9974670410156,0.853108823299408,0.4204691648483276,0.4023051261901855,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156515955924988,0.3636651039123535,0.2576620876789093,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306024074554443,0.3858374655246734,0.3697262704372406,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188279628753662,0.2452283203601837,1.124620795249939,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596390962600708,1.0,1.0,0.4327709376811981,1.0,-2.866418600082397,1.7961267232894895,1.0702919960021973,1.149661898612976,0.0,0.0,0.0,164.98934936523438,137.0,-3.999434947967529,-0.0,2146.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266379594802856,0.2540026307106018,0.2330648154020309,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9974670410156,0.853108823299408,0.4204691648483276,0.4023051261901855,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156515955924988,0.3636651039123535,0.2576620876789093,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306024074554443,0.3858374655246734,0.3697262704372406,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188279628753662,0.2452283203601837,1.124620795249939,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596390962600708,1.0,1.0,0.4327709376811981,1.0,-2.866418600082397,1.7961267232894895,1.0702919960021973,1.149661898612976,0.0,0.0,0.0,164.98934936523438,137.0,-3.999434947967529,-0.0,2146.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7278028726577759,0.2520851492881775,0.2312403172254562,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9963073730469,0.8550817370414734,0.4180458188056946,0.3999204635620117,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8173433542251587,0.3613733947277069,0.2559882402420044,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8323516845703125,0.3834890723228454,0.3674098551273346,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7200838923454285,0.2434598505496978,1.1161799430847168,290.9963073730469,291.1499938964844,287.4342346191406,286.4048767089844,290.99334716796875,296.9023132324219,290.9960632324219,1.0,0.5548527836799622,1.0,1.0,0.435682475566864,1.0,-2.846418619155884,1.7769360542297363,1.0694825649261477,1.134973406791687,0.0,0.0,0.0,161.37353515625,137.0,-3.653585433959961,-0.0,2095.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7295976877212524,0.2501721382141113,0.2293997853994369,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9955749511719,0.8578640818595886,0.4156183004379272,0.3975104391574859,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8197560906410217,0.3590823709964752,0.2542990744113922,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8348435759544373,0.3811372518539428,0.3650687932968139,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7219646573066711,0.2416928708553314,1.107643961906433,290.9955749511719,291.1499938964844,287.3983154296875,286.380859375,290.99346923828125,296.9002990722656,290.99542236328125,1.0,0.5496891736984253,1.0,1.0,0.4387512803077698,1.0,-2.826206922531128,1.75737726688385,1.0688296556472778,1.1199625730514526,0.0,0.0,0.0,157.2121124267578,125.0,-2.6596672534942627,-0.0,2041.8516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347955703735352,0.246360182762146,0.2256890535354614,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9955139160156,0.8655526041984558,0.4107535183429718,0.3926357924938202,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263862133026123,0.3545053899288177,0.250890702009201,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417613506317139,0.3764260411262512,0.360334187746048,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272778749465942,0.2381647378206253,1.090385675430298,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385338664054871,1.0,1.0,0.4448888897895813,1.0,-2.785360336303711,1.7183456420898438,1.0670148134231567,1.090114712715149,0.0,0.0,0.0,147.76991271972656,113.0,-0.784635603427887,-0.0,1930.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347955703735352,0.246360182762146,0.2256890535354614,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9955139160156,0.8655526041984558,0.4107535183429718,0.3926357924938202,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263862133026123,0.3545053899288177,0.250890702009201,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417613506317139,0.3764260411262512,0.360334187746048,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272778749465942,0.2381647378206253,1.090385675430298,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385338664054871,1.0,1.0,0.4448888897895813,1.0,-2.785360336303711,1.7183456420898438,1.0670148134231567,1.090114712715149,0.0,0.0,0.0,147.76991271972656,113.0,-0.784635603427887,-0.0,1930.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419753670692444,0.2425591349601745,0.2219550162553787,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9960327148437,0.8758858442306519,0.4058709740638733,0.3877087235450744,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352173566818237,0.3499302268028259,0.2474571913480758,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511128425598145,0.3717004656791687,0.3555501699447632,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344550490379333,0.2346399277448654,1.0729730129241943,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.526603639125824,1.0,1.0,0.4510264992713928,1.0,-2.744148969650269,1.6796156167984009,1.0645334720611572,1.0606439113616943,0.0,0.0,0.0,137.40638732910156,101.0,0.3920604884624481,-0.0,1818.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419753670692444,0.2425591349601745,0.2219550162553787,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9960327148437,0.8758858442306519,0.4058709740638733,0.3877087235450744,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352173566818237,0.3499302268028259,0.2474571913480758,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511128425598145,0.3717004656791687,0.3555501699447632,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344550490379333,0.2346399277448654,1.0729730129241943,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.526603639125824,1.0,1.0,0.4510264992713928,1.0,-2.744148969650269,1.6796156167984009,1.0645334720611572,1.0606439113616943,0.0,0.0,0.0,137.40638732910156,101.0,0.3920604884624481,-0.0,1818.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512866258621216,0.238761618733406,0.2182055711746215,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.99737548828125,0.8889543414115906,0.4009653031826019,0.3827396929264068,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464434146881104,0.3453525900840759,0.2440069168806076,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630868196487427,0.3669559359550476,0.3507279753684997,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436351180076599,0.2311129719018936,1.0554567575454712,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141300559043884,1.0,1.0,0.4572041034698486,1.0,-2.702680349349976,1.64116370677948,1.061516523361206,1.0315035581588743,0.0,0.0,0.0,126.53605651855467,89.0,1.5814237594604492,-0.0,1705.7135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512866258621216,0.238761618733406,0.2182055711746215,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.99737548828125,0.8889543414115906,0.4009653031826019,0.3827396929264068,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464434146881104,0.3453525900840759,0.2440069168806076,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630868196487427,0.3669559359550476,0.3507279753684997,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436351180076599,0.2311129719018936,1.0554567575454712,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141300559043884,1.0,1.0,0.4572041034698486,1.0,-2.702680349349976,1.64116370677948,1.061516523361206,1.0315035581588743,0.0,0.0,0.0,126.53605651855467,89.0,1.5814237594604492,-0.0,1705.7135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631983160972595,0.2349640280008316,0.2144456803798675,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.99957275390625,0.9051307439804076,0.3960348665714264,0.377735823392868,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606505990028381,0.3407699167728424,0.2405449748039245,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781801462173462,0.3621906042098999,0.3458748757839203,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553181052207947,0.2275805324316024,1.037864327430725,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012436509132385,1.0,1.0,0.4633817076683044,1.0,-2.66101622581482,1.6031166315078735,1.0578995943069458,1.0028064250946045,0.0,0.0,0.0,115.39875793457033,77.0,2.7485477924346924,-0.0,1594.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631983160972595,0.2349640280008316,0.2144456803798675,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.99957275390625,0.9051307439804076,0.3960348665714264,0.377735823392868,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606505990028381,0.3407699167728424,0.2405449748039245,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781801462173462,0.3621906042098999,0.3458748757839203,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553181052207947,0.2275805324316024,1.037864327430725,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012436509132385,1.0,1.0,0.4633817076683044,1.0,-2.66101622581482,1.6031166315078735,1.0578995943069458,1.0028064250946045,0.0,0.0,0.0,115.39875793457033,77.0,2.7485477924346924,-0.0,1594.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.770378589630127,0.2330644577741623,0.2125623971223831,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0009765625,0.9152682423591614,0.3935595452785492,0.3752214610576629,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8691731095314026,0.3384754359722137,0.2388098388910293,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8871486186981201,0.3597991466522217,0.3434371948242187,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.762367308139801,0.2258113920688629,1.0290420055389404,291.0009765625,291.1499938964844,287.0766296386719,286.16583251953125,291.001953125,296.8872375488281,291.0009765625,1.0,0.4946620762348175,1.0,1.0,0.4664705097675323,1.0,-2.6401166915893555,1.5842490196228027,1.0558675527572632,0.9886276125907898,0.0,0.0,0.0,109.76585388183594,77.0,3.353177547454834,-0.0,1540.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7785226702690125,0.2311640530824661,0.2106776237487793,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.00244140625,0.9271116256713868,0.3910779058933258,0.3727002739906311,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8788172602653503,0.3361784517765045,0.2370724081993103,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.8972029089927673,0.3574020564556122,0.3409933745861053,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7703856229782104,0.2240401208400726,1.0202064514160156,291.00244140625,291.1499938964844,287.0419921875,286.14288330078125,291.0033569335937,296.8861694335937,291.0024108886719,1.0,0.4880023896694183,1.0,1.0,0.4694685935974121,1.0,-2.619180917739868,1.5656737089157104,1.0535073280334473,0.9747464060783386,0.0,0.0,0.0,104.11583709716795,65.0,3.5886051654815674,-0.0,1486.4261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983672618865967,0.2273579090833664,0.2069017738103866,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0054931640625,0.9548956751823424,0.3860921561717987,0.3676349520683288,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.902237594127655,0.3315736949443817,0.2335888445377349,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228509664535522,0.3525875806808471,0.3360848426818847,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900580167770386,0.2204885333776474,1.002487063407898,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744464457035064,1.0,1.0,0.4754647612571716,1.0,-2.577181339263916,1.5288468599319458,1.0483344793319702,0.9473334550857544,0.0,0.0,0.0,92.77774047851562,53.0,4.215641498565674,-0.0,1380.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983672618865967,0.2273579090833664,0.2069017738103866,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0054931640625,0.9548956751823424,0.3860921561717987,0.3676349520683288,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.902237594127655,0.3315736949443817,0.2335888445377349,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228509664535522,0.3525875806808471,0.3360848426818847,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900580167770386,0.2204885333776474,1.002487063407898,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744464457035064,1.0,1.0,0.4754647612571716,1.0,-2.577181339263916,1.5288468599319458,1.0483344793319702,0.9473334550857544,0.0,0.0,0.0,92.77774047851562,53.0,4.215641498565674,-0.0,1380.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234216570854187,0.2235460877418518,0.2031183689832687,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.00958251953125,0.9857031106948853,0.3810783922672272,0.3625402748584747,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361693263053894,0.3269563317298889,0.2300944328308105,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576947689056396,0.3477477729320526,0.3311496078968048,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157151937484741,0.2169251888990402,0.9847045540809632,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605797231197357,1.0,1.0,0.4814609587192535,1.0,-2.5350191593170166,1.4924217462539673,1.0425972938537598,0.9203512072563172,0.0,0.0,0.0,81.41751861572266,56.0,5.475858211517334,-0.0,1277.818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234216570854187,0.2235460877418518,0.2031183689832687,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.00958251953125,0.9857031106948853,0.3810783922672272,0.3625402748584747,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361693263053894,0.3269563317298889,0.2300944328308105,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576947689056396,0.3477477729320526,0.3311496078968048,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157151937484741,0.2169251888990402,0.9847045540809632,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605797231197357,1.0,1.0,0.4814609587192535,1.0,-2.5350191593170166,1.4924217462539673,1.0425972938537598,0.9203512072563172,0.0,0.0,0.0,81.41751861572266,56.0,5.475858211517334,-0.0,1277.818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344667553901672,0.2197192460298538,0.1995301246643066,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0137023925781,0.9978399276733398,0.3760329782962799,0.3576328158378601,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525296092033386,0.3223204612731933,0.2267483025789261,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.972712516784668,0.3428787291049957,0.3264042139053345,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268876075744629,0.2133449614048004,0.9678796529769896,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512254893779754,1.0,1.0,0.4871262013912201,1.0,-2.494863986968994,1.45826256275177,1.0366013050079346,0.8951456546783447,0.0,0.0,0.0,75.5954818725586,74.0,5.665788173675537,-0.0,1204.0782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344667553901672,0.2197192460298538,0.1995301246643066,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0137023925781,0.9978399276733398,0.3760329782962799,0.3576328158378601,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525296092033386,0.3223204612731933,0.2267483025789261,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.972712516784668,0.3428787291049957,0.3264042139053345,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268876075744629,0.2133449614048004,0.9678796529769896,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512254893779754,1.0,1.0,0.4871262013912201,1.0,-2.494863986968994,1.45826256275177,1.0366013050079346,0.8951456546783447,0.0,0.0,0.0,75.5954818725586,74.0,5.665788173675537,-0.0,1204.0782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146443963050842,0.215839996933937,0.1962383836507797,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185852050781,0.978212296962738,0.3709294199943542,0.3530298173427582,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260136485099792,0.3176365494728088,0.223634198307991,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.948104441165924,0.3379542827606201,0.3219652473926544,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.807032585144043,0.2097195386886596,0.952559769153595,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491792917251587,1.0,1.0,0.492791473865509,1.0,-2.4579031467437744,1.426363229751587,1.0315399169921875,0.8714694380760193,0.0,0.0,0.0,78.84929656982422,92.0,6.799409866333008,-0.0,1174.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
