time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146443963050842,0.215839996933937,0.1962383836507797,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185852050781,0.978212296962738,0.3709294199943542,0.3530298173427582,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260136485099792,0.3176365494728088,0.223634198307991,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.948104441165924,0.3379542827606201,0.3219652473926544,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.807032585144043,0.2097195386886596,0.952559769153595,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491792917251587,1.0,1.0,0.492791473865509,1.0,-2.4579031467437744,1.426363229751587,1.0315399169921875,0.8714694380760193,0.0,0.0,0.0,78.84929656982422,92.0,6.799409866333008,-0.0,1174.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7977574467658997,0.2138721197843551,0.1946539431810379,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0216064453125,0.9589444994926452,0.3683499097824096,0.3507928848266601,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9048991203308104,0.3152698874473572,0.2221271693706512,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9261476993560792,0.3354650437831878,0.3198112845420837,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.7900509238243103,0.2078816294670105,0.9452217221260072,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,291.02569580078125,296.8771057128906,291.02178955078125,1.0,0.4498730897903442,1.0,1.0,0.4956241250038147,1.0,-2.4400973320007324,1.41094708442688,1.029150128364563,0.8600229620933533,0.0,0.0,0.0,82.78540802001953,92.0,7.668338775634766,-0.0,1169.9183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7794262766838074,0.2118854969739914,0.1930920779705047,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0245666503906,0.9356779456138612,0.3657518029212951,0.348580002784729,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8844457864761353,0.3128866553306579,0.2206393033266067,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.903316617012024,0.3329575955867767,0.3176817297935486,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.772089958190918,0.206026017665863,0.9380027055740356,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,291.0281982421875,296.8758239746094,291.0246887207031,1.0,0.4514070153236389,1.0,1.0,0.4982260167598724,1.0,-2.4225432872772217,1.3961775302886963,1.0263656377792358,0.8491650819778442,0.0,0.0,0.0,87.78780364990234,110.0,7.710057258605957,-0.0,1170.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451075315475464,0.2078544497489929,0.1900032311677932,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0301208496094,0.8908828496932983,0.3604958057403564,0.3441899120807647,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460049629211426,0.3080672025680542,0.2176945060491562,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631272315979004,0.3278845846652984,0.3134597837924957,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388094663619995,0.202258676290512,0.923749566078186,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563171565532684,1.0,1.0,0.5034297704696655,1.0,-2.3878250122070312,1.367178201675415,1.0206468105316162,0.8278972506523132,0.0,0.0,0.0,100.13770294189452,113.0,7.982168674468994,-0.0,1181.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451075315475464,0.2078544497489929,0.1900032311677932,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0301208496094,0.8908828496932983,0.3604958057403564,0.3441899120807647,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460049629211426,0.3080672025680542,0.2176945060491562,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631272315979004,0.3278845846652984,0.3134597837924957,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388094663619995,0.202258676290512,0.923749566078186,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563171565532684,1.0,1.0,0.5034297704696655,1.0,-2.3878250122070312,1.367178201675415,1.0206468105316162,0.8278972506523132,0.0,0.0,0.0,100.13770294189452,113.0,7.982168674468994,-0.0,1181.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241491675376892,0.2037670463323593,0.1867302507162094,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0371398925781,0.8647165894508362,0.355173796415329,0.3395994901657104,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227981925010681,0.3031929135322571,0.2146089076995849,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387550711631775,0.3227473795413971,0.309039294719696,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181947231292725,0.198427677154541,0.9085597395896912,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580763280391693,1.0,1.0,0.508633553981781,1.0,-2.3511159420013428,1.337419867515564,1.0136959552764893,0.8063293099403381,0.0,0.0,0.0,109.09537506103516,101.0,9.566534042358398,-0.0,1175.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241491675376892,0.2037670463323593,0.1867302507162094,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0371398925781,0.8647165894508362,0.355173796415329,0.3395994901657104,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227981925010681,0.3031929135322571,0.2146089076995849,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387550711631775,0.3227473795413971,0.309039294719696,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181947231292725,0.198427677154541,0.9085597395896912,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580763280391693,1.0,1.0,0.508633553981781,1.0,-2.3511159420013428,1.337419867515564,1.0136959552764893,0.8063293099403381,0.0,0.0,0.0,109.09537506103516,101.0,9.566534042358398,-0.0,1175.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162814736366272,0.1996695697307586,0.1831434518098831,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0439147949219,0.8562467098236084,0.3498176038265228,0.3346595466136932,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148413896560669,0.2982997596263885,0.2112751007080078,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307388424873352,0.3175781071186065,0.3042710423469543,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102219462394714,0.1945666819810867,0.8917250037193298,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533507525920868,1.0,1.0,0.5132273435592651,1.0,-2.310920000076294,1.3071030378341677,1.0038169622421265,0.784961998462677,0.0,0.0,0.0,110.11988067626952,89.0,9.239890098571776,-0.0,1134.7337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162814736366272,0.1996695697307586,0.1831434518098831,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0439147949219,0.8562467098236084,0.3498176038265228,0.3346595466136932,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148413896560669,0.2982997596263885,0.2112751007080078,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307388424873352,0.3175781071186065,0.3042710423469543,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102219462394714,0.1945666819810867,0.8917250037193298,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533507525920868,1.0,1.0,0.5132273435592651,1.0,-2.310920000076294,1.3071030378341677,1.0038169622421265,0.784961998462677,0.0,0.0,0.0,110.11988067626952,89.0,9.239890098571776,-0.0,1134.7337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157509326934814,0.1955939531326294,0.1793837398290634,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.8570701479911804,0.3444503247737884,0.3295072615146637,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153234124183655,0.2934128940105438,0.2077964842319488,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312450647354126,0.3124006688594818,0.29929319024086,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098053097724915,0.1907047927379608,0.873924970626831,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448593258857727,1.0,1.0,0.5178210735321045,1.0,-2.268675804138184,1.2760071754455566,0.992668628692627,0.7632180452346802,0.0,0.0,0.0,106.13370513916016,77.0,10.442439079284668,-0.0,1073.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157509326934814,0.1955939531326294,0.1793837398290634,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.8570701479911804,0.3444503247737884,0.3295072615146637,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153234124183655,0.2934128940105438,0.2077964842319488,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312450647354126,0.3124006688594818,0.29929319024086,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098053097724915,0.1907047927379608,0.873924970626831,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448593258857727,1.0,1.0,0.5178210735321045,1.0,-2.268675804138184,1.2760071754455566,0.992668628692627,0.7632180452346802,0.0,0.0,0.0,106.13370513916016,77.0,10.442439079284668,-0.0,1073.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7174075841903687,0.1935684531927108,0.1774694472551345,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.055908203125,0.8598618507385254,0.3417673110961914,0.3268834352493286,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8177434802055359,0.2909763157367706,0.206026405096054,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336787223815918,0.309813529253006,0.2967575192451477,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.711601972579956,0.1887782216072082,0.8648164868354797,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,291.06304931640625,296.8628234863281,291.0562744140625,1.0,0.439637690782547,1.0,1.0,0.5201179385185242,1.0,-2.247111558914185,1.2603355646133425,0.9867761135101318,0.7523059844970703,0.0,0.0,0.0,102.9523696899414,77.0,11.633119583129885,-0.0,1038.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7201007604598999,0.191551461815834,0.1755419969558715,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0604553222656,0.8640196919441223,0.3390856683254242,0.3242387473583221,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213504552841187,0.2885449528694153,0.2042436897754669,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8373498916625977,0.3072283565998077,0.2942015826702118,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7144507169723511,0.1868555098772049,0.8556200861930847,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.06689453125,296.8617858886719,291.06072998046875,1.0,0.4339334666728973,1.0,1.0,0.5220473408699036,1.0,-2.2253618240356445,1.245198130607605,0.9801636338233948,0.7419589161872864,0.0,0.0,0.0,99.216796875,65.0,11.737056732177734,-0.0,1002.1671752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.728280782699585,0.1875353008508682,0.1716605573892593,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0689697265625,0.8763115406036377,0.3337192833423614,0.3189011812210083,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318743705749512,0.2836899757385254,0.200650468468666,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483006954193115,0.3020571172237396,0.2890434861183166,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228603363037109,0.1830173283815384,0.837042510509491,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214031398296356,1.0,1.0,0.5259060859680176,1.0,-2.1814630031585693,1.214969515800476,0.9664934873580932,0.7213712334632874,0.0,0.0,0.0,90.5659637451172,53.0,12.269956588745115,-0.0,926.2135620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.728280782699585,0.1875353008508682,0.1716605573892593,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0689697265625,0.8763115406036377,0.3337192833423614,0.3189011812210083,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318743705749512,0.2836899757385254,0.200650468468666,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483006954193115,0.3020571172237396,0.2890434861183166,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228603363037109,0.1830173283815384,0.837042510509491,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214031398296356,1.0,1.0,0.5259060859680176,1.0,-2.1814630031585693,1.214969515800476,0.9664934873580932,0.7213712334632874,0.0,0.0,0.0,90.5659637451172,53.0,12.269956588745115,-0.0,926.2135620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404355406761169,0.0,0.1677628010511398,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.079833984375,0.8942964673042297,0.0,0.3135222494602203,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472927212715149,0.0,0.1970362812280655,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646263480186462,0.0,0.2838464379310608,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349885106086731,0.0,0.8183211088180542,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.137251377105713,1.184820294380188,0.9524311423301696,0.7008914947509766,0.0,0.0,0.0,80.90807342529297,60.0,14.85761547088623,-0.0,849.045166015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404355406761169,0.0,0.1677628010511398,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.079833984375,0.8942964673042297,0.0,0.3135222494602203,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472927212715149,0.0,0.1970362812280655,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646263480186462,0.0,0.2838464379310608,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349885106086731,0.0,0.8183211088180542,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.137251377105713,1.184820294380188,0.9524311423301696,0.7008914947509766,0.0,0.0,0.0,80.90807342529297,60.0,14.85761547088623,-0.0,849.045166015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0007033051806502,297.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,0.0012431769864633,297.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0007912901928648,296.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0011340288911014,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0034411989618092,291.166015625,294.1499938964844,286.4302978515625,285.7915344238281,290.2375793457031,294.57586669921875,291.1145324707031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0018076695268973,0.0079647209495306,-0.0061570517718791,-0.0190062671899795,0.0,0.0,0.0,-0.0114600760862231,60.0,-21.68299102783203,-0.0,-5.25221867064829e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0007033051806502,297.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,0.0012431769864633,297.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0007912901928648,296.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0011340288911014,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0034411989618092,291.166015625,294.1499938964844,286.4302978515625,285.7915344238281,290.2375793457031,294.57586669921875,291.1145324707031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0018076695268973,0.0079647209495306,-0.0061570517718791,-0.0190062671899795,0.0,0.0,0.0,-0.0114600760862231,60.0,-21.68299102783203,-0.0,-5.25221867064829e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001142742039519,297.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519775390625,0.0,0.0,0.0001340856979368,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.55629802774638e-05,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001310994848608,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0005688548553735,291.1666564941406,294.1499938964844,286.420654296875,285.7898254394531,290.13055419921875,292.9725646972656,291.1063537597656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119059801101685,1.0,-0.0012526963837444,0.0044968929141759,-0.0032441965304315,-0.0227540526539087,0.0,0.0,0.0,-0.0096664233133196,60.0,-15.062129974365234,-0.0,-1.0701580777094932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.831562783801928e-05,297.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522216796875,0.0,0.0,0.0001039532726281,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,7.667289901291952e-05,297.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001038615664583,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004910464049316,291.1668395996094,294.1499938964844,286.4111328125,285.78814697265625,290.09423828125,291.60455322265625,291.1033020019531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059529900550842,1.0,-0.0010487788822501,0.0011398083297535,-9.102946205530316e-05,-0.0262075718492269,0.0,0.0,0.0,-0.0098094763234257,60.0,-7.783055782318115,-0.0,-7.499318854797822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.786710870685056e-05,297.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,0.000103068203316,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,7.6123425969854e-05,297.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.00010306614422,297.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0004888650146313,291.1670227050781,294.1499938964844,286.4017639160156,285.7865600585937,290.0599975585937,290.5134582519531,291.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429441463202,5.153684057290776e-08,0.0010428925743326,-0.0275207236409187,0.0,0.0,0.0,-0.0102017801254987,60.0,-4.97947883605957,-0.0,-7.416122826953142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.791630145628004e-05,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,0.0001031109786708,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,7.615730282850564e-05,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001031108768074,297.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0004891120479442,291.1672058105469,294.1499938964844,286.3924865722656,285.7850036621094,290.0260009765625,289.64312744140625,291.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043438212946,1.0943336903324052e-08,0.0010434272699058,-0.0277161281555891,0.0,0.0,0.0,-0.0102378716692328,60.0,-3.9532082080841056,-0.0,-7.423237491366309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.800721454666927e-05,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529541015625,0.0,0.0,0.0001032065774779,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.622794510098174e-05,297.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001032065119943,297.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0004895661841146,291.1674499511719,294.1499938964844,286.37969970703125,285.78289794921875,289.9786682128906,288.7123718261719,291.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444052750244,1.1056597415404212e-08,0.0010443942155689,-0.0280127581208944,0.0,0.0,0.0,-0.010294041596353,60.0,-3.515209913253784,-0.0,-7.43700425687166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,9.804820729186758e-05,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.153076171875,0.0,0.0,0.0001032497457345,297.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.62598283472471e-05,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001032496802508,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0004897709586657,291.16754150390625,294.1499938964844,286.3743591308594,285.78204345703125,289.95867919921875,288.39910888671875,291.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.457835912704468,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.812856296775864e-05,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533203125,0.0,0.0,0.0001033343651215,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.632232882315293e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001033342923619,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0004901723586954,291.1676940917969,294.1499938964844,286.3643798828125,285.7804260253906,289.9212951660156,287.9144592285156,291.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.4156501293182373,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.819459955906495e-05,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534729003906,0.0,0.0,0.0001034039014484,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,7.637368980795145e-05,297.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0001034038359648,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0004905022215098,291.1678466796875,294.1499938964844,286.35662841796875,285.7791748046875,289.89215087890625,287.6114196777344,291.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289799317637517e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096494615077,60.0,-3.408395528793335,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.83530844678171e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,0.0001035707900882,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,7.649695180589333e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001035707246046,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004912939039058,291.1680908203125,294.1499938964844,286.3393249511719,285.7763977050781,289.826416015625,287.1149597167969,291.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4178619384765625,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.83530844678171e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15386962890625,0.0,0.0,0.0001035707900882,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,7.649695180589333e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001035707246046,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004912939039058,291.1680908203125,294.1499938964844,286.3393249511719,285.7763977050781,289.826416015625,287.1149597167969,291.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4178619384765625,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.852126822806896e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,0.0001037478941725,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,7.662775897188112e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001037478214129,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004921339568682,291.1683349609375,294.1499938964844,286.3223876953125,285.77362060546875,289.7615051269531,286.80224609375,291.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434159517288208,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.852126822806896e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,0.0001037478941725,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,7.662775897188112e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001037478214129,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004921339568682,291.1683349609375,294.1499938964844,286.3223876953125,285.77362060546875,289.7615051269531,286.80224609375,291.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434159517288208,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.860820864560084e-05,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,0.0001038394402712,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,7.669538172194734e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001038393747876,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0004925682442262,291.16845703125,294.1499938964844,286.3140563964844,285.772216796875,289.72930908203125,286.69244384765625,291.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.442655086517334,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,9.869661153061315e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.154541015625,0.0,0.0,0.0001039325361489,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,7.676413952140138e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001039324706653,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0004930098657496,291.1685485839844,294.1499938964844,286.3058166503906,285.7707824707031,289.6973571777344,286.6048889160156,291.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.451179027557373,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.8876487754751e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15484619140625,0.0,0.0,0.0001041219511535,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.69040416344069e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001041218856698,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004939084174111,291.1687316894531,294.1499938964844,286.2894897460937,285.7678527832031,289.63397216796875,286.4784851074219,291.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468189477920532,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.8876487754751e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15484619140625,0.0,0.0,0.0001041219511535,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.69040416344069e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001041218856698,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004939084174111,291.1687316894531,294.1499938964844,286.2894897460937,285.7678527832031,289.63397216796875,286.4784851074219,291.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468189477920532,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.90581829682924e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551513671875,0.0,0.0,0.0001043132797349,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,7.704535528318956e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001043132142513,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0004948159912601,291.1688842773437,294.1499938964844,286.2734680175781,285.7647705078125,289.5713806152344,286.3960876464844,291.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485068082809448,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.90581829682924e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551513671875,0.0,0.0,0.0001043132797349,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,7.704535528318956e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001043132142513,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0004948159912601,291.1688842773437,294.1499938964844,286.2734680175781,285.7647705078125,289.5713806152344,286.3960876464844,291.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485068082809448,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.923900506692009e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1554260253906,0.0,0.0,0.0001045036915456,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,7.718599226791412e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.000104503626062,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0004957192577421,291.16900634765625,294.1499938964844,286.25762939453125,285.7614440917969,289.5095520019531,286.340576171875,291.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.501750469207764,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
