time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.923900506692009e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1554260253906,0.0,0.0,0.0001045036915456,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,7.718599226791412e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.000104503626062,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0004957192577421,291.16900634765625,294.1499938964844,286.25762939453125,285.7614440917969,289.5095520019531,286.340576171875,291.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.501750469207764,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.941632742993534e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,0.0001046904217218,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,7.732390804449096e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001046903562382,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0004966050037182,291.16912841796875,294.1499938964844,286.24200439453125,285.75787353515625,289.4484558105469,286.3014221191406,291.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.518179655075073,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.941632742993534e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,0.0001046904217218,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,7.732390804449096e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001046903562382,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0004966050037182,291.16912841796875,294.1499938964844,286.24200439453125,285.75787353515625,289.4484558105469,286.3014221191406,291.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.518179655075073,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,9.950288949767128e-05,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,0.0001047815749188,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,7.739123975625262e-05,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0001047815094352,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0004970374284312,291.1691589355469,294.1499938964844,286.2342529296875,285.7559814453125,289.4181823730469,286.2857666015625,291.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.5262811183929443,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.958766895579174e-05,297.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,0.0001048708509188,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,7.745717448415235e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001048707854351,297.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0004974608891643,291.169189453125,294.1499938964844,286.2265014648437,285.75396728515625,289.3881225585937,286.27197265625,291.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.534298896789551,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.975080320145936e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560974121094,0.0,0.0,0.000105042636278,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,7.758405990898609e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0001050425707944,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0004982757964171,291.16925048828125,294.1499938964844,286.21112060546875,285.74969482421875,289.3285217285156,286.2482604980469,291.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550058126449585,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.975080320145936e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560974121094,0.0,0.0,0.000105042636278,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,7.758405990898609e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0001050425707944,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0004982757964171,291.16925048828125,294.1499938964844,286.21112060546875,285.74969482421875,289.3285217285156,286.2482604980469,291.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550058126449585,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,9.984999633161352e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562194824219,0.0,0.0,0.0001051470899255,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,7.766120688756928e-05,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001051470244419,297.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0004987713182345,291.16925048828125,294.1499938964844,286.2013244628906,285.7467041015625,289.290771484375,286.2350158691406,291.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.559934139251709,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.99038020381704e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15631103515625,0.0,0.0,0.0001052037478075,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,7.770305819576606e-05,297.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001052036895998,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0004990400630049,291.16925048828125,294.1499938964844,286.1958312988281,285.7449645996094,289.2696838378906,286.22802734375,291.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417493782696964e-08,0.0010645813308656,-0.0341905429959297,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.565413475036621,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001000451084109,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564636230469,0.0,0.0,0.0001053525484167,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,7.78129615355283e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.000105352482933,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0004997458891011,291.16925048828125,294.1499938964844,286.1805725097656,285.73974609375,289.2115478515625,286.20977783203125,291.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.580331325531006,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001000451084109,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564636230469,0.0,0.0,0.0001053525484167,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,7.78129615355283e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.000105352482933,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0004997458891011,291.16925048828125,294.1499938964844,286.1805725097656,285.73974609375,289.2115478515625,286.20977783203125,291.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.580331325531006,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001001735799945,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566162109375,0.0,0.0,0.0001054878302966,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,7.791288226144388e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001054877720889,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0005003876285627,291.1692199707031,294.1499938964844,286.1653137207031,285.7339782714844,289.1541748046875,286.1927185058594,291.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5947906970977783,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001001735799945,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566162109375,0.0,0.0,0.0001054878302966,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,7.791288226144388e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001054877720889,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0005003876285627,291.1692199707031,294.1499938964844,286.1653137207031,285.7339782714844,289.1541748046875,286.1927185058594,291.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5947906970977783,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001002327626338,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0001055501561495,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,7.795890996931121e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001055500906659,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0005006832652725,291.169189453125,294.1499938964844,286.1576538085937,285.7308654785156,289.125732421875,286.1844787597656,291.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.6018455028533936,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001002885255729,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,0.0001056088658515,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,7.800228195264935e-05,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001056088076438,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0005009618471376,291.1691589355469,294.1499938964844,286.1499938964844,285.72760009765625,289.0975036621094,286.17633056640625,291.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.608784675598145,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001004001387627,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568603515625,0.0,0.0,0.0001057264016708,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,7.808909140294418e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0001057263434631,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0005015193601138,291.1690979003906,294.1499938964844,286.1346130371094,285.7205505371094,289.04156494140625,286.1602783203125,291.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.622456312179565,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001004001387627,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568603515625,0.0,0.0,0.0001057264016708,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,7.808909140294418e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0001057263434631,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0005015193601138,291.1690979003906,294.1499938964844,286.1346130371094,285.7205505371094,289.04156494140625,286.1602783203125,291.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.622456312179565,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001005160447675,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15692138671875,0.0,0.0,0.0001058484485838,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,7.81792332418263e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001058483903761,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0005020982935093,291.1689758300781,294.1499938964844,286.119140625,285.7127990722656,288.986328125,286.1444091796875,291.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.636291027069092,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001005160447675,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15692138671875,0.0,0.0,0.0001058484485838,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,7.81792332418263e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001058483903761,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0005020982935093,291.1689758300781,294.1499938964844,286.119140625,285.7127990722656,288.986328125,286.1444091796875,291.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.636291027069092,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0001006172242341,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,0.0001059549977071,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,7.82579299993813e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0001059549394994,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0005026037688367,291.1688537597656,294.1499938964844,286.1034851074219,285.7042541503906,288.9317932128906,286.1285400390625,291.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.650001049041748,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0001006172242341,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,0.0001059549977071,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,7.82579299993813e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0001059549394994,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0005026037688367,291.1688537597656,294.1499938964844,286.1034851074219,285.7042541503906,288.9317932128906,286.1285400390625,291.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.650001049041748,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0001006933598546,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15704345703125,0.0,0.0,0.0001060351714841,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,7.831714901840314e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001060351132764,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0005029840394854,291.168701171875,294.1499938964844,286.0876770019531,285.69488525390625,288.8779296875,286.1126403808594,291.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663120031356812,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0001006933598546,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15704345703125,0.0,0.0,0.0001060351714841,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,7.831714901840314e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001060351132764,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0005029840394854,291.168701171875,294.1499938964844,286.0876770019531,285.69488525390625,288.8779296875,286.1126403808594,291.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.663120031356812,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001007212340482,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570739746094,0.0,0.0,0.0001060645154211,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,7.83388240961358e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001060644644894,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0005031232722103,291.1686096191406,294.1499938964844,286.0796813964844,285.6898803710937,288.8512878417969,286.10467529296875,291.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.669382572174072,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001007427636068,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570739746094,0.0,0.0,0.000106087194581,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,7.835557335056365e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001060871363733,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0005032308399677,291.1684875488281,294.1499938964844,286.0716247558594,285.68463134765625,288.82476806640625,286.0966796875,291.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461352115802129e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.6754446029663086,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0001007699902402,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570739746094,0.0,0.0,0.000106115861854,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,7.837674638722092e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001061158036463,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0005033668712712,291.1683044433594,294.1499938964844,286.0553283691406,285.6734619140625,288.7723083496094,286.08056640625,291.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.449508602036076e-08,0.0010737956035882,-0.0370090529322624,0.0,0.0,0.0,-0.0119986431673169,60.0,-3.6870503425598153,-0.0,-7.861665096697834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0001007699902402,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570739746094,0.0,0.0,0.000106115861854,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,7.837674638722092e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001061158036463,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0005033668712712,291.1683044433594,294.1499938964844,286.0553283691406,285.6734619140625,288.7723083496094,286.08056640625,291.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.449508602036076e-08,0.0010737956035882,-0.0370090529322624,0.0,0.0,0.0,-0.0119986431673169,60.0,-3.6870503425598153,-0.0,-7.861665096697834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001007795799523,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570739746094,0.0,0.0,0.0001061259536072,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,7.838420424377546e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001061259026755,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0005034147761762,291.1681213378906,294.1499938964844,286.0434265136719,285.664794921875,288.73492431640625,286.06884765625,291.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506901457878033e-08,0.0010738966520875,-0.0370399504899978,0.0,0.0,0.0,-0.0120045011863112,60.0,-3.695067405700684,-0.0,-7.863145157216422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001007819591904,297.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570739746094,0.0,0.0,0.0001061284565366,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,7.838605233700946e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001061284056049,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.000503426650539,291.1680603027344,294.1499938964844,286.0387268066406,285.6612548828125,288.7204895019531,286.0642395019531,291.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739360004663,1.4509811130380969e-08,0.0010739215649664,-0.0370475612580776,0.0,0.0,0.0,-0.0120059438049793,60.0,-3.6981472969055176,-0.0,-7.863508955097134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001007856262731,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,0.0001061323200701,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,7.838890451239422e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001061322691384,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0005034449859522,291.16778564453125,294.1499938964844,286.02178955078125,285.64801025390625,288.6693420410156,286.0477294921875,291.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514203172666384e-08,0.0010739590507,-0.0370590463280677,0.0,0.0,0.0,-0.0120081203058362,60.0,-3.709017276763916,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001007856262731,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570129394531,0.0,0.0,0.0001061323200701,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,7.838890451239422e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001061322691384,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0005034449859522,291.16778564453125,294.1499938964844,286.02178955078125,285.64801025390625,288.6693420410156,286.0477294921875,291.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514203172666384e-08,0.0010739590507,-0.0370590463280677,0.0,0.0,0.0,-0.0120081203058362,60.0,-3.709017276763916,-0.0,-7.86405891517461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0001007860046229,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,0.0001061327202478,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,7.83892028266564e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001061326620401,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0005034468485973,291.1675109863281,294.1499938964844,286.0044860839844,285.6336669921875,288.6188659667969,286.0308837890625,291.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514494495188046e-08,0.0010739616118371,-0.0370598062872886,0.0,0.0,0.0,-0.0120082646608352,60.0,-3.7199082374572754,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0001007860046229,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,0.0001061327202478,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,7.83892028266564e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001061326620401,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0005034468485973,291.1675109863281,294.1499938964844,286.0044860839844,285.6336669921875,288.6188659667969,286.0308837890625,291.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514494495188046e-08,0.0010739616118371,-0.0370598062872886,0.0,0.0,0.0,-0.0120082646608352,60.0,-3.7199082374572754,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0001007858518278,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1569519042969,0.0,0.0,0.0001061325529008,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,7.838907913537696e-05,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001061325019691,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0005034460918977,291.1673583984375,294.1499938964844,285.9956970214844,285.6260681152344,288.5938415527344,286.0223693847656,291.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.725417852401733,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0001007857499644,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568908691406,0.0,0.0,0.0001061324437614,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,7.83889990998432e-05,297.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001061323928297,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0005034455680288,291.1672058105469,294.1499938964844,285.9867858886719,285.6181640625,288.5690002441406,286.01373291015625,291.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.7309916019439697,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001007859755191,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15679931640625,0.0,0.0,0.000106132683868,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,7.838917372282594e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001061326256603,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.000503446732182,291.1668701171875,294.1499938964844,285.9686279296875,285.6014099121094,288.5197448730469,285.9962158203125,291.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.742366552352905,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001007859755191,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15679931640625,0.0,0.0,0.000106132683868,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,7.838917372282594e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001061326256603,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.000503446732182,291.1668701171875,294.1499938964844,285.9686279296875,285.6014099121094,288.5197448730469,285.9962158203125,291.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.742366552352905,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001007864557323,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0001061331859091,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,7.838955207262188e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001061331349774,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0005034491186961,291.1665344238281,294.1499938964844,285.95001220703125,285.5834045410156,288.4710693359375,285.9782409667969,291.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514527357789577e-08,0.0010739618446677,-0.0370598956942558,0.0,0.0,0.0,-0.0120082814246416,60.0,-3.75408148765564,-0.0,-7.864100126653285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001007864557323,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0001061331859091,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,7.838955207262188e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001061331349774,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0005034491186961,291.1665344238281,294.1499938964844,285.95001220703125,285.5834045410156,288.4710693359375,285.9782409667969,291.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514527357789577e-08,0.0010739618446677,-0.0370598956942558,0.0,0.0,0.0,-0.0120082814246416,60.0,-3.75408148765564,-0.0,-7.864100126653285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001007734390441,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15655517578125,0.0,0.0,0.000106119470729,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,7.837941666366532e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001061194197973,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0005033841007389,291.1661376953125,294.1499938964844,285.9309387207031,285.5637512207031,288.4229736328125,285.9598693847656,291.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128031448232e-08,0.0010738217970356,-0.0370170064270496,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.765930652618408,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001007734390441,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15655517578125,0.0,0.0,0.000106119470729,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,7.837941666366532e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001061194197973,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0005033841007389,291.1661376953125,294.1499938964844,285.9309387207031,285.5637512207031,288.4229736328125,285.9598693847656,291.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128031448232e-08,0.0010738217970356,-0.0370170064270496,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.765930652618408,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
