time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001007270184345,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564025878906,0.0,0.0,0.0001060705835698,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,7.834331336198375e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.000106070539914,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0005031522014178,291.1657409667969,294.1499938964844,285.9115295410156,285.542236328125,288.3754272460937,285.94110107421875,291.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.44401157697871e-08,0.0010733258677646,-0.0368652939796447,0.0,0.0,0.0,-0.0119713936001062,60.0,-3.777163028717041,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001007270184345,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564025878906,0.0,0.0,0.0001060705835698,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,7.834331336198375e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.000106070539914,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0005031522014178,291.1657409667969,294.1499938964844,285.9115295410156,285.542236328125,288.3754272460937,285.94110107421875,291.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.44401157697871e-08,0.0010733258677646,-0.0368652939796447,0.0,0.0,0.0,-0.0119713936001062,60.0,-3.777163028717041,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001006861566565,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15631103515625,0.0,0.0,0.0001060275535564,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,7.831153197912499e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0001060275099007,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0005029481253586,291.16552734375,294.1499938964844,285.9017028808594,285.5307922363281,288.35186767578125,285.9316101074219,291.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389114788571078e-08,0.0010728898923844,-0.0367319136857986,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.782331705093384,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001006297243293,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562194824219,0.0,0.0,0.0001059681308106,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,7.826764340279624e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001059680798789,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0005026662256568,291.1653137207031,294.1499938964844,285.8918151855469,285.5189819335937,288.3284606933594,285.9220275878906,291.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318714214311969e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.011911210604012,60.0,-3.787075757980346,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001004618243314,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560363769531,0.0,0.0,0.0001057913177646,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,7.813705451553687e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0001057912741089,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0005018275114707,291.16485595703125,294.1499938964844,285.8717956542969,285.4941101074219,288.2820739746094,285.9027709960937,291.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001772642135,0.0,0.0,0.0,-0.0118074119091033,60.0,-3.794924020767212,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001004618243314,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560363769531,0.0,0.0,0.0001057913177646,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,7.813705451553687e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0001057912741089,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0005018275114707,291.16485595703125,294.1499938964844,285.8717956542969,285.4941101074219,288.2820739746094,285.9027709960937,291.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001772642135,0.0,0.0,0.0,-0.0118074119091033,60.0,-3.794924020767212,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001002745484584,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558532714844,0.0,0.0,0.0001055941029335,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,7.799138984410092e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001055940592777,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0005008919979445,291.1644897460937,294.1499938964844,285.8556213378906,285.47314453125,288.245361328125,285.88726806640625,291.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875832038934275e-08,0.0010685016168281,-0.035389456897974,0.0,0.0,0.0,-0.011691658757627,60.0,-3.7993297576904297,-0.0,-7.784316835568461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001002223652903,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,0.0001055391549016,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,7.795080455252901e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001055391112458,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0005006314022466,291.1643981933594,294.1499938964844,285.8515319824219,285.4677734375,288.2362670898437,285.8833923339844,291.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.3810781851475442e-08,0.0010679453844204,-0.035219307988882,0.0,0.0,0.0,-0.0116594107821583,60.0,-3.800200939178467,-0.0,-7.776213806209854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.995097207138316e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,0.0001052533625625,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,7.773971447022632e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001052533116308,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0004992756876163,291.1639099121094,294.1499938964844,285.8310546875,285.4400939941406,288.1910400390625,285.8638916015625,291.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472437387918036e-08,0.0010650523472577,-0.0343342684209346,0.0,0.0,0.0,-0.0114916795864701,60.0,-3.8035271167755127,-0.0,-7.73413546539814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.995097207138316e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,0.0001052533625625,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,7.773971447022632e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001052533116308,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0004992756876163,291.1639099121094,294.1499938964844,285.8310546875,285.4400939941406,288.1910400390625,285.8638916015625,291.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472437387918036e-08,0.0010650523472577,-0.0343342684209346,0.0,0.0,0.0,-0.0114916795864701,60.0,-3.8035271167755127,-0.0,-7.73413546539814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.96628514258191e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15533447265625,0.0,0.0,0.0001049499551299,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,7.751562225166708e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001049499041982,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0004978365032002,291.16339111328125,294.1499938964844,285.8103942871094,285.4112243652344,288.1464233398437,285.8443298339844,291.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.8061838150024414,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.96628514258191e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15533447265625,0.0,0.0,0.0001049499551299,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,7.751562225166708e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001049499041982,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0004978365032002,291.16339111328125,294.1499938964844,285.8103942871094,285.4112243652344,288.1464233398437,285.8443298339844,291.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.8061838150024414,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.950241656042635e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552124023437,0.0,0.0,0.0001047810073941,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,7.739083957858384e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001047809637384,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0004970351001247,291.16314697265625,294.1499938964844,285.79998779296875,285.3963928222656,288.12432861328125,285.83453369140625,291.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.807067394256592,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.933177352650092e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,0.0001046013130689,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,7.725811883574352e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001046012621372,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0004961827071383,291.1628723144531,294.1499938964844,285.78955078125,285.3812866210937,288.1023864746094,285.82470703125,291.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.80757474899292,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.896230767481028e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15478515625,0.0,0.0,0.0001042122385115,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.697075488977134e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001042121948557,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0004943371168337,291.1623229980469,294.1499938964844,285.7685852050781,285.35040283203125,288.0589294433594,285.8050842285156,291.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240034763522093e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.807466983795166,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.896230767481028e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15478515625,0.0,0.0,0.0001042122385115,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.697075488977134e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001042121948557,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0004943371168337,291.1623229980469,294.1499938964844,285.7685852050781,285.35040283203125,288.0589294433594,285.8050842285156,291.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240034763522093e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.807466983795166,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.856052929535508e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,0.0001037891488522,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,7.665825978619978e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001037891051964,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0004923301748931,291.1617431640625,294.1499938964844,285.7475280761719,285.3186950683594,288.0160522460937,285.7855224609375,291.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.805972099304199,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.856052929535508e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15447998046875,0.0,0.0,0.0001037891488522,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,7.665825978619978e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001037891051964,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0004923301748931,291.1617431640625,294.1499938964844,285.7475280761719,285.3186950683594,288.0160522460937,285.7855224609375,291.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.805972099304199,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.813415817916392e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,0.0001033401567838,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,7.632663619006053e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.000103340113128,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0004902003565803,291.1611633300781,294.1499938964844,285.72637939453125,285.2863464355469,287.9737854003906,285.7660522460937,291.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207824002212874e-08,0.0010456891031935,-0.0284085739403963,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.8033132553100586,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.813415817916392e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,0.0001033401567838,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,7.632663619006053e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.000103340113128,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0004902003565803,291.1611633300781,294.1499938964844,285.72637939453125,285.2863464355469,287.9737854003906,285.7660522460937,291.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207824002212874e-08,0.0010456891031935,-0.0284085739403963,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.8033132553100586,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.769196185516194e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,0.0001028744954965,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,7.598270167363808e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001028744591167,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004879914922639,291.1605529785156,294.1499938964844,285.7052001953125,285.2534484863281,287.9320983886719,285.7467346191406,291.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656689752863713e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,-0.0100958002731204,60.0,-3.7997753620147705,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.769196185516194e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,0.0001028744954965,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,7.598270167363808e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001028744591167,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004879914922639,291.1605529785156,294.1499938964844,285.7052001953125,285.2534484863281,287.9320983886719,285.7467346191406,291.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656689752863713e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,-0.0100958002731204,60.0,-3.7997753620147705,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.746783325681464e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536560058594,0.0,0.0,0.0001026384779834,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,7.580838428111747e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001026384343276,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004868719261139,291.1602478027344,294.1499938964844,285.6946105957031,285.23681640625,287.9114685058594,285.7371520996094,291.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377347869905408e-08,0.0010385880013927,-0.0262347403913736,0.0,0.0,0.0,-0.0099573181942105,60.0,-3.7977700233459473,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.72433845163323e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534729003906,0.0,0.0,0.0001024021257762,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,7.563381223008037e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001024020821205,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0004857507592532,291.159912109375,294.1499938964844,285.6839904785156,285.2201232910156,287.8909912109375,285.72760009765625,291.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362061439082,1.0097610747550334e-08,0.0010361960157752,-0.0255024209618568,0.0,0.0,0.0,-0.0098186405375599,60.0,-3.795678377151489,-0.0,-7.320667805288394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.679747017798944e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531066894531,0.0,0.0,0.0001019325500237,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,7.528698915848508e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001019325136439,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0004835233266931,291.1592712402344,294.1499938964844,285.6628112792969,285.1865234375,287.85040283203125,285.7086486816406,291.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541856194061893e-09,0.0010314439423382,-0.0240474082529544,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.7913897037506095,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.679747017798944e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531066894531,0.0,0.0,0.0001019325500237,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,7.528698915848508e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001019325136439,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0004835233266931,291.1592712402344,294.1499938964844,285.6628112792969,285.1865234375,287.85040283203125,285.7086486816406,291.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541856194061893e-09,0.0010314439423382,-0.0240474082529544,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.7913897037506095,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.641432552598415e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527709960937,0.0,0.0,0.0001015290763461,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,7.498898048652336e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001015290399664,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0004816094296984,291.15869140625,294.1499938964844,285.6441955566406,285.1568298339844,287.8151550292969,285.6921691894531,291.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433150760222e-09,0.0010273606749251,-0.0227970853447914,0.0,0.0,0.0,-0.0093064000830054,60.0,-3.7876999378204346,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.636305912863465e-05,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,0.0001014750887406,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,7.494910823879763e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001014750523609,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0004813533450942,291.1586303710937,294.1499938964844,285.64166259765625,285.1527709960937,287.8103942871094,285.6899108886719,291.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000438616624251e-09,0.0010268143378198,-0.0226297825574874,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.787214517593384,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.594749280950056e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0001010374835459,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,7.462589564966038e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001010374398902,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0004792775143869,291.157958984375,294.1499938964844,285.62060546875,285.1190185546875,287.7708740234375,285.6714172363281,291.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482513358387678e-09,0.0010223855497315,-0.0212735440582036,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.783450365066528,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.594749280950056e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0001010374835459,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,7.462589564966038e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001010374398902,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0004792775143869,291.157958984375,294.1499938964844,285.62060546875,285.1190185546875,287.7708740234375,285.6714172363281,291.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482513358387678e-09,0.0010223855497315,-0.0212735440582036,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.783450365066528,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.555706492392346e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,0.000100626333733,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,7.43222190067172e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001006262973533,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0004773272376041,291.1572570800781,294.1499938964844,285.5996398925781,285.0853576660156,287.7318725585937,285.6531677246094,291.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7803642749786377,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.555706492392346e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,0.000100626333733,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,7.43222190067172e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001006262973533,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0004773272376041,291.1572570800781,294.1499938964844,285.5996398925781,285.0853576660156,287.7318725585937,285.6531677246094,291.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7803642749786377,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.537330333841965e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0001004328296403,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,7.41792973713018e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001004327859845,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0004764093318954,291.15692138671875,294.1499938964844,285.5892028808594,285.0686340332031,287.7125549316406,285.6441345214844,291.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162738617509,7.766884912996375e-09,0.0010162660619243,-0.0193994101136922,0.0,0.0,0.0,-0.0086631998419761,60.0,-3.779157876968384,-0.0,-7.041741412194824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.519646118860692e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,0.0001002466015052,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,7.404175266856328e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001002465651254,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004755259724333,291.15655517578125,294.1499938964844,285.57879638671875,285.0519714355469,287.693359375,285.6351318359375,291.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.7781553268432617,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.486910130362958e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,9.990187390940264e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,7.378713780781254e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.990183752961455e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0004738907446153,291.15582275390625,294.1499938964844,285.5581359863281,285.0189208984375,287.6552429199219,285.6173400878906,290.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138471591616735e-09,0.0010108924470841,-0.0177535153925418,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.7769641876220703,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.486910130362958e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,9.990187390940264e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,7.378713780781254e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.990183752961455e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0004738907446153,291.15582275390625,294.1499938964844,285.5581359863281,285.0189208984375,287.6552429199219,285.6173400878906,290.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138471591616735e-09,0.0010108924470841,-0.0177535153925418,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.7769641876220703,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.457679698243736e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,9.9594057246577e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,7.355978596024215e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.959402086678892e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004724306054413,291.15509033203125,294.1499938964844,285.53765869140625,284.9864196777344,287.6176147460937,285.5997314453125,290.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.776930809020996,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.457679698243736e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,9.9594057246577e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,7.355978596024215e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.959402086678892e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004724306054413,291.15509033203125,294.1499938964844,285.53765869140625,284.9864196777344,287.6176147460937,285.5997314453125,290.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.776930809020996,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.43201084737666e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,9.932374814525248e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.336014095926657e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.93237117654644e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004711483779828,291.1543273925781,294.1499938964844,285.51739501953125,284.9545288085937,287.5803527832031,285.5823059082031,290.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454196732619266e-09,0.0010050409473478,-0.0159611497074365,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.778085470199585,-0.0,-6.887029968538627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.43201084737666e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,9.932374814525248e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.336014095926657e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.93237117654644e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0004711483779828,291.1543273925781,294.1499938964844,285.51739501953125,284.9545288085937,287.5803527832031,285.5823059082031,290.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454196732619266e-09,0.0010050409473478,-0.0159611497074365,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.778085470199585,-0.0,-6.887029968538627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.409846825292334e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,9.90903572528623e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,7.318775897147134e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.909032087307423e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004700412682723,291.153564453125,294.1499938964844,285.4974060058594,284.92340087890625,287.54351806640625,285.5650329589844,290.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.177930167439172e-09,0.0010026784148067,-0.0152374636381864,0.0,0.0,0.0,-0.007875483483076,60.0,-3.780423641204834,-0.0,-6.854688194835036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
