time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.409846825292334e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,9.90903572528623e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,7.318775897147134e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.909032087307423e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004700412682723,291.153564453125,294.1499938964844,285.4974060058594,284.92340087890625,287.54351806640625,285.5650329589844,290.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.177930167439172e-09,0.0010026784148067,-0.0152374636381864,0.0,0.0,0.0,-0.007875483483076,60.0,-3.780423641204834,-0.0,-6.854688194835036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.400049020769076e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,9.898717689793556e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.311155059142038e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.898714779410513e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004695518582593,291.1531677246094,294.1499938964844,285.48748779296875,284.9081726074219,287.5252380371094,285.55645751953125,290.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016401065513,6.055797641124627e-09,0.0010016340529546,-0.0149175273254513,0.0,0.0,0.0,-0.0078149372711777,60.0,-3.782040119171143,-0.0,-6.84041410181635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.391061757924037e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,9.889253124129028e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,7.304164319066331e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.88924948615022e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004691029025707,291.1527709960937,294.1499938964844,285.4776916503906,284.8931884765625,287.507080078125,285.5478820800781,290.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006818920373,5.943756153925506e-09,0.0010006759548559,-0.0146240210160613,0.0,0.0,0.0,-0.0077593931928277,60.0,-3.783930778503418,-0.0,-6.827333010051009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.375355148222296e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,9.872713417280464e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.291948713827878e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.87271050689742e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004683183506131,291.1519775390625,294.1499938964844,285.458251953125,284.8639831542969,287.4709777832031,285.5308532714844,290.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747954112678144e-09,0.0009990015532821,-0.0141110848635435,0.0,0.0,0.0,-0.0076623251661658,60.0,-3.7884387969970703,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.375355148222296e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,9.872713417280464e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.291948713827878e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.87271050689742e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004683183506131,291.1519775390625,294.1499938964844,285.458251953125,284.8639831542969,287.4709777832031,285.5308532714844,290.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747954112678144e-09,0.0009990015532821,-0.0141110848635435,0.0,0.0,0.0,-0.0076623251661658,60.0,-3.7884387969970703,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.362996206618844e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,9.859698184300214e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,7.282335718628019e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.859695273917168e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004677009710576,291.15118408203125,294.1499938964844,285.43994140625,284.8370361328125,287.4366455078125,285.5145568847656,290.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.593856933217012e-09,0.000997683731839,-0.0137073947116732,0.0,0.0,0.0,-0.0075859320349991,60.0,-3.793687343597412,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.362534910906106e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,9.859212877927348e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.28197701391764e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.859209967544302e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0004676779499277,291.1511535644531,294.1499938964844,285.439208984375,284.8359375,287.43524169921875,285.5138854980469,290.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588109086573922e-09,0.0009976346045732,-0.0136923352256417,0.0,0.0,0.0,-0.0075830821879208,60.0,-3.793922185897827,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.352288179798052e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,9.848421905189753e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,7.274006929947063e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.848418994806708e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0004671660717576,291.1502990722656,294.1499938964844,285.4205017089844,284.8092041015625,287.3998413085937,285.4969482421875,290.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460327745510085e-09,0.0009965418139472,-0.0133575797080993,0.0,0.0,0.0,-0.0075197354890406,60.0,-3.800241708755493,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.352288179798052e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,9.848421905189753e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,7.274006929947063e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.848418994806708e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0004671660717576,291.1502990722656,294.1499938964844,285.4205017089844,284.8092041015625,287.3998413085937,285.4969482421875,290.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460327745510085e-09,0.0009965418139472,-0.0133575797080993,0.0,0.0,0.0,-0.0075197354890406,60.0,-3.800241708755493,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.344337740913032e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,9.840050188358872e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.26782382116653e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.840046550380066e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.000466768949991,291.1494445800781,294.1499938964844,285.4021911621094,284.7838439941406,287.36474609375,285.4801025390625,290.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361169286288714e-09,0.000995693844743,-0.0130978059023618,0.0,0.0,0.0,-0.0074705779552459,60.0,-3.807270765304565,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.344337740913032e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,9.840050188358872e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.26782382116653e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.840046550380066e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.000466768949991,291.1494445800781,294.1499938964844,285.4021911621094,284.7838439941406,287.36474609375,285.4801025390625,290.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361169286288714e-09,0.000995693844743,-0.0130978059023618,0.0,0.0,0.0,-0.0074705779552459,60.0,-3.807270765304565,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.341157419839874e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,9.836701065069064e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,7.265349995577708e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.83669815468602e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0004666101012844,291.1490173339844,294.1499938964844,285.3932189941406,284.7717590332031,287.34735107421875,285.4716796875,290.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953598491847,5.3214934681022905e-09,0.0009953546104952,-0.0129938628524541,0.0,0.0,0.0,-0.00745090842247,60.0,-3.811022758483887,-0.0,-6.754910231165924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.338471136288716e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,9.83387217274867e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,7.263261068146676e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.833869262365624e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0004664759035222,291.1485900878906,294.1499938964844,285.38433837890625,284.76007080078125,287.3300170898437,285.4632568359375,290.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073118247,5.287974058632017e-09,0.0009950678795576,-0.0129060484468936,0.0,0.0,0.0,-0.0074342912994325,60.0,-3.814910888671875,-0.0,-6.751020009687636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.33445044211112e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,9.829638293012977e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,7.2601338615641e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.82963465503417e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.000466275087092,291.147705078125,294.1499938964844,285.3669128417969,284.7379455566406,287.29559326171875,285.4465026855469,290.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946437785401,5.2377773229750354e-09,0.000994638656266,-0.0127745419740676,0.0,0.0,0.0,-0.0074094063602387,60.0,-3.8230152130126953,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.33445044211112e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,9.829638293012977e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,7.2601338615641e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.82963465503417e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.000466275087092,291.147705078125,294.1499938964844,285.3669128417969,284.7379455566406,287.29559326171875,285.4465026855469,290.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946437785401,5.2377773229750354e-09,0.000994638656266,-0.0127745419740676,0.0,0.0,0.0,-0.0074094063602387,60.0,-3.8230152130126953,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.332274203188716e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,9.827346366364508e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,7.258440746227279e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.827343455981465e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004661663551814,291.14678955078125,294.1499938964844,285.3500061035156,284.7176208496094,287.261474609375,285.4297790527344,290.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944110643118,5.210562203927793e-09,0.0009944058256223,-0.0127032417804002,0.0,0.0,0.0,-0.0073959142901003,60.0,-3.831565380096436,-0.0,-6.7420401705931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.332274203188716e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,9.827346366364508e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,7.258440746227279e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.827343455981465e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004661663551814,291.14678955078125,294.1499938964844,285.3500061035156,284.7176208496094,287.261474609375,285.4297790527344,290.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944110643118,5.210562203927793e-09,0.0009944058256223,-0.0127032417804002,0.0,0.0,0.0,-0.0073959142901003,60.0,-3.831565380096436,-0.0,-6.7420401705931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.331286855740473e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,9.82630590442568e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,7.257672405103222e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.826302994042636e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004661170241888,291.1458740234375,294.1499938964844,285.3348999023437,284.69976806640625,287.2276916503906,285.4132385253906,290.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8400566577911377,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.331286855740473e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,9.82630590442568e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,7.257672405103222e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.826302994042636e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004661170241888,291.1458740234375,294.1499938964844,285.3348999023437,284.69976806640625,287.2276916503906,285.4132385253906,290.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8400566577911377,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.33081901166588e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,9.8258133220952e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,7.257308607222512e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.825810411712156e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.000466093653813,291.1449279785156,294.1499938964844,285.32275390625,284.6847839355469,287.1942749023437,285.3973083496094,290.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922337540588615e-09,0.0009942490141838,-0.0126552246510982,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847210168838501,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.33081901166588e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,9.8258133220952e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,7.257308607222512e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.825810411712156e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.000466093653813,291.1449279785156,294.1499938964844,285.32275390625,284.6847839355469,287.1942749023437,285.3973083496094,290.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922337540588615e-09,0.0009942490141838,-0.0126552246510982,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847210168838501,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.330775355920196e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,9.82576675596647e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,7.257274410221726e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.825763845583424e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004660914710257,291.1444702148437,294.1499938964844,285.3177185058594,284.6783142089844,287.1777038574219,285.38970947265625,290.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191638674517662e-09,0.000994244008325,-0.0126536665484309,0.0,0.0,0.0,-0.0073865330778062,60.0,-3.850130319595337,-0.0,-6.739846014625074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.33084957068786e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,9.825845336308704e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,7.257331890286878e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.825842425925656e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004660951672121,291.1439819335937,294.1499938964844,285.3133544921875,284.6724853515625,287.1612548828125,285.3824157714844,290.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192517082974746e-09,0.0009942514589056,-0.0126559669151902,0.0,0.0,0.0,-0.0073869684711098,60.0,-3.852652788162232,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.331354522146285e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,9.8263772088103e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,7.257724791998044e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.826374298427254e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.000466120429337,291.1430053710937,294.1499938964844,285.3065185546875,284.6627502441406,287.128662109375,285.3687744140625,290.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.856548309326172,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.331354522146285e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,9.8263772088103e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,7.257724791998044e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.826374298427254e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.000466120429337,291.1430053710937,294.1499938964844,285.3065185546875,284.6627502441406,287.128662109375,285.3687744140625,290.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.856548309326172,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.332322224508972e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,9.827395842876284e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,7.258477853611112e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.82739293249324e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0004661687416955,291.1420288085937,294.1499938964844,285.30206298828125,284.6553649902344,287.0965576171875,285.3566589355469,290.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106794434791945e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.8589329719543457,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.332322224508972e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,9.827395842876284e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,7.258477853611112e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.82739293249324e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0004661687416955,291.1420288085937,294.1499938964844,285.30206298828125,284.6553649902344,287.0965576171875,285.3566589355469,290.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106794434791945e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.8589329719543457,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.333735215477644e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,9.828883776208386e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,7.259576523210853e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.82888013822958e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004662393184844,291.1410217285156,294.1499938964844,285.2997131347656,284.650146484375,287.06494140625,285.3461303710937,290.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046528898179,60.0,-3.859964609146118,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.333735215477644e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,9.828883776208386e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,7.259576523210853e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.82888013822958e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004662393184844,291.1410217285156,294.1499938964844,285.2997131347656,284.650146484375,287.06494140625,285.3461303710937,290.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046528898179,60.0,-3.859964609146118,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.335577487945557e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14044189453125,0.0,0.0,9.830823546508328e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,7.261009159265086e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.83082063612528e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004663313447963,291.1399841308594,294.1499938964844,285.29931640625,284.6469116210937,287.0338439941406,285.3373413085937,290.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159880168735,60.0,-3.8597779273986816,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.335577487945557e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14044189453125,0.0,0.0,9.830823546508328e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,7.261009159265086e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.83082063612528e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004663313447963,291.1399841308594,294.1499938964844,285.29931640625,284.6469116210937,287.0338439941406,285.3373413085937,290.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159880168735,60.0,-3.8597779273986816,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.3366572400555e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,9.831960778683424e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,7.261848804773763e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.831957868300378e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.000466385303298,291.13946533203125,294.1499938964844,285.2997741699219,284.64599609375,287.0185241699219,285.3336181640625,290.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948719525709,5.264465308130184e-09,0.0009948665974661,-0.0128444591537117,0.0,0.0,0.0,-0.0074226357974112,60.0,-3.859253644943237,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.337833762401716e-05,297.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.0,0.0,9.83319987426512e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,7.262764120241627e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.833196963882074e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0004664440639317,291.1389465332031,294.1499938964844,285.3006591796875,284.6455078125,287.0033569335937,285.330322265625,290.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.279081172204769e-09,0.0009949916275218,-0.0128827504813671,0.0,0.0,0.0,-0.0074298814870417,60.0,-3.858488559722901,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.34048293856904e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,9.835988748818636e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,7.264824671437964e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.83598583843559e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004665763990487,291.1379089355469,294.1499938964844,285.3034973144531,284.645751953125,286.973388671875,285.3249816894531,290.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689807072281,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.856281995773315,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.34048293856904e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,9.835988748818636e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,7.264824671437964e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.83598583843559e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004665763990487,291.1379089355469,294.1499938964844,285.3034973144531,284.645751953125,286.973388671875,285.3249816894531,290.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689807072281,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.856281995773315,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.343506098957732e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,9.83917198027484e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,7.267175533343107e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.839169069891796e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.000466727418825,291.1368408203125,294.1499938964844,285.30767822265625,284.6474304199219,286.9440002441406,285.3212890625,290.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.3495750051979485e-09,0.0009955944260582,-0.0130674317479133,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.853238105773926,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.343506098957732e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,9.83917198027484e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,7.267175533343107e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.839169069891796e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.000466727418825,291.1368408203125,294.1499938964844,285.30767822265625,284.6474304199219,286.9440002441406,285.3212890625,290.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.3495750051979485e-09,0.0009955944260582,-0.0130674317479133,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.853238105773926,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.346877777716144e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,9.842722647590564e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,7.26979851606302e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.842719737207516e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0004668958426918,291.1357421875,294.1499938964844,285.3129577636719,284.65045166015625,286.91522216796875,285.3192443847656,290.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500135232263e-09,0.0009959528688341,-0.0131772672757506,0.0,0.0,0.0,-0.0074856122955679,60.0,-3.8495025634765625,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.346877777716144e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,9.842722647590564e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,7.26979851606302e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.842719737207516e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0004668958426918,291.1357421875,294.1499938964844,285.3129577636719,284.65045166015625,286.91522216796875,285.3192443847656,290.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500135232263e-09,0.0009959528688341,-0.0131772672757506,0.0,0.0,0.0,-0.0074856122955679,60.0,-3.8495025634765625,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.350309119326994e-05,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,9.846336615737528e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,7.272467337315902e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.846333705354482e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0004670672642532,291.1347045898437,294.1499938964844,285.3186950683594,284.6542358398437,286.8889465332031,285.3186950683594,290.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963233023881,5.434178440566484e-09,0.000996317830868,-0.0132890744134783,0.0,0.0,0.0,-0.0075067700818181,60.0,-3.845510482788086,-0.0,-6.767997007273152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.350570326205344e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366271972656,0.0,0.0,9.846611646935344e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,7.272670336533338e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.846608736552298e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0004670803027693,291.1346435546875,294.1499938964844,285.31915283203125,284.654541015625,286.8870544433594,285.3187255859375,290.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437427397225747e-09,0.0009963456541299,-0.0132975867018103,0.0,0.0,0.0,-0.0075083808042109,60.0,-3.8452014923095694,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
