time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.352527558803558e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,9.84867219813168e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,7.274192466866225e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.848669287748636e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0004671780625358,291.13409423828125,294.1499938964844,285.322509765625,284.6569519042969,286.8731689453125,285.3190002441406,290.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.46176348592553e-09,0.00099655368831,-0.0133613422513008,0.0,0.0,0.0,-0.0075204451568424,60.0,-3.842877388000488,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.3545502750203e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13580322265625,0.0,0.0,9.850801870925352e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,7.275765528902411e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.850799688138068e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0004672791110351,291.1335144042969,294.1499938964844,285.3260192871094,284.6595764160156,286.8594665527344,285.3196105957031,290.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967744117602,5.486926024644845e-09,0.0009967688238248,-0.0134272621944546,0.0,0.0,0.0,-0.0075329192914068,60.0,-3.840463638305664,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.358778333989903e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,9.855254029389472e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,7.279054261744022e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.855251846602188e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0004674902884289,291.13238525390625,294.1499938964844,285.3334045410156,284.6653747558594,286.8324890136719,285.3217163085937,290.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521286124227e-09,0.0009972186526283,-0.0135650485754013,0.0,0.0,0.0,-0.007558993063867,60.0,-3.83542799949646,-0.0,-6.780241790238506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.358778333989903e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,9.855254029389472e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,7.279054261744022e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.855251846602188e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0004674902884289,291.13238525390625,294.1499938964844,285.3334045410156,284.6653747558594,286.8324890136719,285.3217163085937,290.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521286124227e-09,0.0009972186526283,-0.0135650485754013,0.0,0.0,0.0,-0.007558993063867,60.0,-3.83542799949646,-0.0,-6.780241790238506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.363214485347272e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341552734375,0.0,0.0,9.859925921773538e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,7.282504520844668e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.859923011390492e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.000467711884994,291.1312255859375,294.1499938964844,285.341064453125,284.6717834472656,286.8060913085937,285.3249206542969,290.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.5947104726783445e-09,0.0009976904839277,-0.0137096298858523,0.0,0.0,0.0,-0.0075863525271415,60.0,-3.8302001953125,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.363214485347272e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341552734375,0.0,0.0,9.859925921773538e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,7.282504520844668e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.859923011390492e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.000467711884994,291.1312255859375,294.1499938964844,285.341064453125,284.6717834472656,286.8060913085937,285.3249206542969,290.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.5947104726783445e-09,0.0009976904839277,-0.0137096298858523,0.0,0.0,0.0,-0.0075863525271415,60.0,-3.8302001953125,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.367809980176388e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,9.864765161182731e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,7.286078471224755e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.864762250799686e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0004679414560087,291.13006591796875,294.1499938964844,285.34881591796875,284.6785583496094,286.7803039550781,285.3291015625,290.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.6518891788925885e-09,0.0009981794282793,-0.0138594238087534,0.0,0.0,0.0,-0.0076146987266838,60.0,-3.824907779693604,-0.0,-6.793315776576493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.367809980176388e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,9.864765161182731e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,7.286078471224755e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.864762250799686e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0004679414560087,291.13006591796875,294.1499938964844,285.34881591796875,284.6785583496094,286.7803039550781,285.3291015625,290.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.6518891788925885e-09,0.0009981794282793,-0.0138594238087534,0.0,0.0,0.0,-0.0076146987266838,60.0,-3.824907779693604,-0.0,-6.793315776576493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.372190834255888e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324768066406,0.0,0.0,9.869378118310124e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,7.289485802175477e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.86937593552284e-05,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0004681602877099,291.12896728515625,294.1499938964844,285.3559265136719,284.68511962890625,286.7567749023437,285.3336486816406,290.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986512595787,5.706397576688005e-09,0.0009986455552279,-0.0140022197738289,0.0,0.0,0.0,-0.007641720585525,60.0,-3.820023775100708,-0.0,-6.799662344292301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.372512431582436e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324157714844,0.0,0.0,9.869717177934945e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,7.289736095117405e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.8697142675519e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004681763530243,291.1288757324219,294.1499938964844,285.3564453125,284.6855773925781,286.7550964355469,285.3340148925781,290.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710400596825593e-09,0.0009986797813326,-0.0140127064660191,0.0,0.0,0.0,-0.0076437052339315,60.0,-3.819672107696533,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.374886576551944e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,9.872217196971178e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,7.291582733159885e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.872214286588132e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004682949511334,291.1282653808594,294.1499938964844,285.3601379394531,284.68914794921875,286.7427062988281,285.3367004394531,290.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993919061877e-09,0.0009989324025809,-0.0140900891274213,0.0,0.0,0.0,-0.0076583488844335,60.0,-3.817115306854248,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.37726435950026e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13153076171875,0.0,0.0,9.87472085398622e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,7.29343228158541e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.874718671198934e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0004684137238655,291.1276550292969,294.1499938964844,285.3637084960937,284.6926574707031,286.73046875,285.33953857421875,290.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.76952752240345e-09,0.0009991853730753,-0.0141676012426614,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.814617156982422,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.382003918290138e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.130615234375,0.0,0.0,9.879711433313788e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,7.297118281712756e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.87970852293074e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0004686504544224,291.12646484375,294.1499938964844,285.3704528808594,284.6996154785156,286.70635986328125,285.34539794921875,290.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828493243598132e-09,0.0009996896842494,-0.0143220731988549,0.0,0.0,0.0,-0.0077022491022944,60.0,-3.809844732284546,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.382003918290138e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.130615234375,0.0,0.0,9.879711433313788e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,7.297118281712756e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.87970852293074e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0004686504544224,291.12646484375,294.1499938964844,285.3704528808594,284.6996154785156,286.70635986328125,285.34539794921875,290.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828493243598132e-09,0.0009996896842494,-0.0143220731988549,0.0,0.0,0.0,-0.0077022491022944,60.0,-3.809844732284546,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.38666344154626e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,9.884617611533032e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,7.300741708604619e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.884615428745748e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0004688831977546,291.1252136230469,294.1499938964844,285.37646484375,284.706298828125,286.6827697753906,285.3514099121094,290.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886469089944057e-09,0.0010001853806897,-0.0144739504903554,0.0,0.0,0.0,-0.0077309901826083,60.0,-3.805484771728516,-0.0,-6.820649645078447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.38666344154626e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,9.884617611533032e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,7.300741708604619e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.884615428745748e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.0004688831977546,291.1252136230469,294.1499938964844,285.37646484375,284.706298828125,286.6827697753906,285.3514099121094,290.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886469089944057e-09,0.0010001853806897,-0.0144739504903554,0.0,0.0,0.0,-0.0077309901826083,60.0,-3.805484771728516,-0.0,-6.820649645078447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.391172352479772e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,9.889365901472048e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,7.304249447770417e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.889363718684764e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0004691084614023,291.1239624023437,294.1499938964844,285.3815002441406,284.71246337890625,286.6596984863281,285.3573608398437,290.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.9425775411625645e-09,0.001000665128231,-0.0146209336817264,0.0,0.0,0.0,-0.0077588055282831,60.0,-3.801648855209351,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.391172352479772e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,9.889365901472048e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,7.304249447770417e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.889363718684764e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0004691084614023,291.1239624023437,294.1499938964844,285.3815002441406,284.71246337890625,286.6596984863281,285.3573608398437,290.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.9425775411625645e-09,0.001000665128231,-0.0146209336817264,0.0,0.0,0.0,-0.0077588055282831,60.0,-3.801648855209351,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.395458619110286e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278381347656,0.0,0.0,9.893879177980124e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,7.307582563953474e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,9.89387699519284e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.0004693225491791,291.1227111816406,294.1499938964844,285.3853759765625,284.718017578125,286.6370849609375,285.363037109375,290.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9958993325892615e-09,0.0010011211270466,-0.0147606180980801,0.0,0.0,0.0,-0.0077852397225797,60.0,-3.798449754714966,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.395458619110286e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278381347656,0.0,0.0,9.893879177980124e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,7.307582563953474e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,9.89387699519284e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.0004693225491791,291.1227111816406,294.1499938964844,285.3853759765625,284.718017578125,286.6370849609375,285.363037109375,290.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9958993325892615e-09,0.0010011211270466,-0.0147606180980801,0.0,0.0,0.0,-0.0077852397225797,60.0,-3.798449754714966,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.397491521667688e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,9.896019764710218e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,7.309163629543036e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.896017581922932e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004694240924436,291.1220703125,294.1499938964844,285.3868408203125,284.7204895019531,286.6259765625,285.3656921386719,290.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021192433536271e-09,0.0010013374267145,-0.014826875180006,0.0,0.0,0.0,-0.0077977781184017,60.0,-3.7971363067626953,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.399443661095574e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268615722656,0.0,0.0,9.898075222736225e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,7.310682121897116e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.89807303994894e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0004695216193795,291.1214294433594,294.1499938964844,285.3879089355469,284.72271728515625,286.6149597167969,285.3681945800781,290.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.0454747874416626e-09,0.0010015451116487,-0.0148904854431748,0.0,0.0,0.0,-0.0078098159283399,60.0,-3.796014070510864,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.403051808476448e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,9.901875455398113e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,7.313488458748907e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.901872545015068e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0004697018594015,291.1201171875,294.1499938964844,285.38885498046875,284.7264099121094,286.5932312011719,285.3726501464844,290.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.0903584397919985e-09,0.0010019289329648,-0.0150080630555748,0.0,0.0,0.0,-0.0078320670872926,60.0,-3.794413805007935,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.403051808476448e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,9.901875455398113e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,7.313488458748907e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.901872545015068e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0004697018594015,291.1201171875,294.1499938964844,285.38885498046875,284.7264099121094,286.5932312011719,285.3726501464844,290.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.0903584397919985e-09,0.0010019289329648,-0.0150080630555748,0.0,0.0,0.0,-0.0078320670872926,60.0,-3.794413805007935,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.406201570527628e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248779296875,0.0,0.0,9.905191836878656e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,7.315938273677602e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.905189654091372e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0004698591947089,291.1188049316406,294.1499938964844,285.3880310058594,284.7289428710937,286.57183837890625,285.3761291503906,290.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.1295315489928726e-09,0.0010022638598456,-0.0151106799021363,0.0,0.0,0.0,-0.0078514870256185,60.0,-3.793801784515381,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.406201570527628e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248779296875,0.0,0.0,9.905191836878656e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,7.315938273677602e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.905189654091372e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0004698591947089,291.1188049316406,294.1499938964844,285.3880310058594,284.7289428710937,286.57183837890625,285.3761291503906,290.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.1295315489928726e-09,0.0010022638598456,-0.0151106799021363,0.0,0.0,0.0,-0.0078514870256185,60.0,-3.793801784515381,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.408815094502644e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238708496094,0.0,0.0,9.907944331644104e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,7.317971176235005e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.90794214885682e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0004699897544924,291.11749267578125,294.1499938964844,285.3852233886719,284.7301025390625,286.55084228515625,285.37841796875,290.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162024668299182e-09,0.0010025417432188,-0.0151957990601658,0.0,0.0,0.0,-0.0078675951808691,60.0,-3.7942726612091056,-0.0,-6.852827993952816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.408815094502644e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238708496094,0.0,0.0,9.907944331644104e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,7.317971176235005e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.90794214885682e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0004699897544924,291.11749267578125,294.1499938964844,285.3852233886719,284.7301025390625,286.55084228515625,285.37841796875,290.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162024668299182e-09,0.0010025417432188,-0.0151957990601658,0.0,0.0,0.0,-0.0078675951808691,60.0,-3.7942726612091056,-0.0,-6.852827993952816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.41081452765502e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,9.910049266181886e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,7.319526048377156e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.910047083394602e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0004700896388385,291.1161499023437,294.1499938964844,285.3802185058594,284.729736328125,286.53009033203125,285.3793334960937,290.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186860357360047e-09,0.0010027542011812,-0.0152608575299382,0.0,0.0,0.0,-0.0078799072653055,60.0,-3.795941114425659,-0.0,-6.855731982113866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.41081452765502e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,9.910049266181886e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,7.319526048377156e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.910047083394602e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0004700896388385,291.1161499023437,294.1499938964844,285.3802185058594,284.729736328125,286.53009033203125,285.3793334960937,290.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186860357360047e-09,0.0010027542011812,-0.0152608575299382,0.0,0.0,0.0,-0.0078799072653055,60.0,-3.795941114425659,-0.0,-6.855731982113866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.411555220140144e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,9.910829976433888e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,7.3201023042202e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.910827066050842e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.000470126629807,291.115478515625,294.1499938964844,285.3768310546875,284.7289123535156,286.51983642578125,285.379150390625,290.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028389515355,6.196054780360782e-09,0.0010028327815234,-0.0152849424630403,0.0,0.0,0.0,-0.0078844651579856,60.0,-3.7972781658172607,-0.0,-6.856807743815807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.41212274483405e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.121826171875,0.0,0.0,9.911426604958252e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,7.320543227251619e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.911424422170968e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.000470154947834,291.1147766113281,294.1499938964844,285.372802734375,284.7276611328125,286.5096435546875,285.3785705566406,290.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203084712552709e-09,0.0010028928518295,-0.0153033584356307,0.0,0.0,0.0,-0.0078879510983824,60.0,-3.798935413360596,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.412668441655114e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,9.912002133205532e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,7.320968143176287e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,9.911999950418247e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.000470182247227,291.1134033203125,294.1499938964844,285.3628234863281,284.72369384765625,286.4893493652344,285.3760681152344,290.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209821545866134e-09,0.0010029505938291,-0.0153210051357746,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803312778472901,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.412668441655114e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,9.912002133205532e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,7.320968143176287e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,9.911999950418247e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.000470182247227,291.1134033203125,294.1499938964844,285.3628234863281,284.72369384765625,286.4893493652344,285.3760681152344,290.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209821545866134e-09,0.0010029505938291,-0.0153210051357746,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803312778472901,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.412383224116638e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,9.911700908560306e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,7.320745498873293e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.911698725773022e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0004701679863501,291.1120300292969,294.1499938964844,285.3500061035156,284.7176208496094,286.46923828125,285.3715209960937,290.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.2061906724864e-09,0.0010029195109382,-0.0153114944696426,0.0,0.0,0.0,-0.0078894905745983,60.0,-3.809242486953736,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.412383224116638e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,9.911700908560306e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,7.320745498873293e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.911698725773022e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0004701679863501,291.1120300292969,294.1499938964844,285.3500061035156,284.7176208496094,286.46923828125,285.3715209960937,290.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.2061906724864e-09,0.0010029195109382,-0.0153114944696426,0.0,0.0,0.0,-0.0078894905745983,60.0,-3.809242486953736,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.411203063791618e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,9.910458174999805e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,7.319828000618145e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,9.91045599221252e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0004701090510934,291.1106262207031,294.1499938964844,285.3356018066406,284.7104797363281,286.44921875,285.3648986816406,290.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.1914215976344175e-09,0.001002793200314,-0.0152728063985705,0.0,0.0,0.0,-0.0078821694478392,60.0,-3.816412925720215,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.411203063791618e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,9.910458174999805e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,7.319828000618145e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,9.91045599221252e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0004701090510934,291.1106262207031,294.1499938964844,285.3356018066406,284.7104797363281,286.44921875,285.3648986816406,290.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.1914215976344175e-09,0.001002793200314,-0.0152728063985705,0.0,0.0,0.0,-0.0078821694478392,60.0,-3.816412925720215,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.409149060957134e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175231933594,0.0,0.0,9.908295032801108e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,7.31823020032607e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.908292850013822e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004700064309872,291.1092224121094,294.1499938964844,285.3209533691406,284.7032775878906,286.4293212890625,285.3565368652344,290.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.16576123491086e-09,0.0010025738738477,-0.0152055863291025,0.0,0.0,0.0,-0.0078694485127925,60.0,-3.823814630508423,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.409149060957134e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175231933594,0.0,0.0,9.908295032801108e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,7.31823020032607e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.908292850013822e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004700064309872,291.1092224121094,294.1499938964844,285.3209533691406,284.7032775878906,286.4293212890625,285.3565368652344,290.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.16576123491086e-09,0.0010025738738477,-0.0152055863291025,0.0,0.0,0.0,-0.0078694485127925,60.0,-3.823814630508423,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,9.407809557160364e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,9.906884224619716e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,7.317188283195719e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.906882041832432e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.0004699394921772,291.1084899902344,294.1499938964844,285.31353759765625,284.6996765136719,286.4194030761719,285.3517761230469,290.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024369694292,6.149034614821858e-09,0.0010024307994171,-0.0151617703959345,0.0,0.0,0.0,-0.0078611560165882,60.0,-3.82746958732605,-0.0,-6.851309564126495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
