time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,9.406285244040193e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,9.905279148370028e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,7.316003029700369e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.905276965582745e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0004698633856605,291.1077880859375,294.1499938964844,285.3060607910156,284.696044921875,286.4095153808594,285.3467712402344,290.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.13001249760714e-09,0.0010022681672126,-0.0151119399815797,0.0,0.0,0.0,-0.0078517263755202,60.0,-3.831087112426758,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.402682189829648e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11529541015625,0.0,0.0,9.901484736474232e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,7.313200330827385e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.901482553686948e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0004696833784691,291.1063537597656,294.1499938964844,285.2909545898437,284.6888122558594,286.3898010253906,285.3359375,290.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505157373429e-09,0.0010018837638199,-0.0149941621348261,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.838205337524414,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.402682189829648e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11529541015625,0.0,0.0,9.901484736474232e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,7.313200330827385e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.901482553686948e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0004696833784691,291.1063537597656,294.1499938964844,285.2909545898437,284.6888122558594,286.3898010253906,285.3359375,290.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505157373429e-09,0.0010018837638199,-0.0149941621348261,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.838205337524414,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.39840538194403e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141662597656,0.0,0.0,9.896981646306811e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,7.309874490601942e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.896979463519529e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0004694697854574,291.1048889160156,294.1499938964844,285.2756652832031,284.6815185546875,286.37017822265625,285.3242492675781,290.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.031707577847101e-09,0.001001427648589,-0.0148544209077954,0.0,0.0,0.0,-0.007802992593497,60.0,-3.8451757431030273,-0.0,-6.837601063125477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.39840538194403e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141662597656,0.0,0.0,9.896981646306811e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,7.309874490601942e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.896979463519529e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0004694697854574,291.1048889160156,294.1499938964844,285.2756652832031,284.6815185546875,286.37017822265625,285.3242492675781,290.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.031707577847101e-09,0.001001427648589,-0.0148544209077954,0.0,0.0,0.0,-0.007802992593497,60.0,-3.8451757431030273,-0.0,-6.837601063125477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,9.393527579959482e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.113037109375,0.0,0.0,9.891844092635438e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,7.306080078706145e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.891842637443916e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.000469226099085,291.1034240722656,294.1499938964844,285.2601318359375,284.6742248535156,286.35064697265625,285.3118591308594,290.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970862471116334e-09,0.0010009073885157,-0.0146950297057628,0.0,0.0,0.0,-0.0077728289179503,60.0,-3.852019786834717,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,9.393527579959482e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.113037109375,0.0,0.0,9.891844092635438e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,7.306080078706145e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.891842637443916e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.000469226099085,291.1034240722656,294.1499938964844,285.2601318359375,284.6742248535156,286.35064697265625,285.3118591308594,290.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970862471116334e-09,0.0010009073885157,-0.0146950297057628,0.0,0.0,0.0,-0.0077728289179503,60.0,-3.852019786834717,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.388117905473337e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,9.886147745419294e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,7.301872392417863e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.88614556263201e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0004689558700192,291.1019287109375,294.1499938964844,285.24444580078125,284.6668701171875,286.3311767578125,285.2989196777344,290.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903399546980381e-09,0.0010003304341807,-0.0145183010026812,0.0,0.0,0.0,-0.0077393846586346,60.0,-3.858757734298706,-0.0,-6.82262495388386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.388117905473337e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,9.886147745419294e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,7.301872392417863e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.88614556263201e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0004689558700192,291.1019287109375,294.1499938964844,285.24444580078125,284.6668701171875,286.3311767578125,285.2989196777344,290.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903399546980381e-09,0.0010003304341807,-0.0145183010026812,0.0,0.0,0.0,-0.0077393846586346,60.0,-3.858757734298706,-0.0,-6.82262495388386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,9.385232988279311e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,9.88310930551961e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,7.299628487089649e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.883107850328088e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0004688117769546,291.1011962890625,294.1499938964844,285.23651123046875,284.6632080078125,286.32147216796875,285.2922668457031,290.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000286856666,5.867422103733588e-09,0.0010000228649005,-0.0144240520894527,0.0,0.0,0.0,-0.0077215493656694,60.0,-3.8620920181274414,-0.0,-6.818428488486461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.382246935274452e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106872558594,0.0,0.0,9.879965364234522e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,7.297306001419201e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,9.879963181447238e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0004686626198235,291.1004333496094,294.1499938964844,285.2285461425781,284.6595458984375,286.3117980957031,285.2854919433594,290.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.8301874439337115e-09,0.0009997044689953,-0.0143265109509229,0.0,0.0,0.0,-0.0077030905522406,60.0,-3.8654091358184814,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,9.37598742893897e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094970703125,0.0,0.0,9.873373346636072e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,7.292437658179551e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.873371163848788e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0004683499282691,291.09893798828125,294.1499938964844,285.21246337890625,284.65216064453125,286.29248046875,285.2717590332031,290.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752136100767302e-09,0.0009990370599552,-0.0141220409423112,0.0,0.0,0.0,-0.007664396893233,60.0,-3.871999502182007,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,9.37598742893897e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094970703125,0.0,0.0,9.873373346636072e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,7.292437658179551e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.873371163848788e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0004683499282691,291.09893798828125,294.1499938964844,285.21246337890625,284.65216064453125,286.29248046875,285.2717590332031,290.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752136100767302e-09,0.0009990370599552,-0.0141220409423112,0.0,0.0,0.0,-0.007664396893233,60.0,-3.871999502182007,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.36940632527694e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083068847656,0.0,0.0,9.866442997008562e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,7.287319021997973e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,9.86644154181704e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0004680212005041,291.097412109375,294.1499938964844,285.1962280273437,284.644775390625,286.2732238769531,285.2576904296875,290.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670080849284886e-09,0.0009983354248106,-0.0139070795848965,0.0,0.0,0.0,-0.007623718585819,60.0,-3.8785459995269775,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.36940632527694e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083068847656,0.0,0.0,9.866442997008562e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,7.287319021997973e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,9.86644154181704e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0004680212005041,291.097412109375,294.1499938964844,285.1962280273437,284.644775390625,286.2732238769531,285.2576904296875,290.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670080849284886e-09,0.0009983354248106,-0.0139070795848965,0.0,0.0,0.0,-0.007623718585819,60.0,-3.8785459995269775,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.3625727458857e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10711669921875,0.0,0.0,9.859247074928136e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,7.282003934960812e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,9.85924489214085e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0004676798416767,291.09588623046875,294.1499938964844,285.1798400878906,284.6373596191406,286.2540283203125,285.2433776855469,290.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.5848805580183125e-09,0.0009976067813113,-0.0136838778853416,0.0,0.0,0.0,-0.007581481244415,60.0,-3.885070562362671,-0.0,-6.78551828059426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.3625727458857e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10711669921875,0.0,0.0,9.859247074928136e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,7.282003934960812e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,9.85924489214085e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0004676798416767,291.09588623046875,294.1499938964844,285.1798400878906,284.6373596191406,286.2540283203125,285.2433776855469,290.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.5848805580183125e-09,0.0009976067813113,-0.0136838778853416,0.0,0.0,0.0,-0.007581481244415,60.0,-3.885070562362671,-0.0,-6.78551828059426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,9.355553629575296e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058959960937,0.0,0.0,9.851856157183649e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.27654478396289e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.851853974396364e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.000467329256935,291.0943603515625,294.1499938964844,285.1632995605469,284.62994384765625,286.23492431640625,285.2288513183594,290.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.4973705587713084e-09,0.0009968585800379,-0.0134546244516968,0.0,0.0,0.0,-0.0075380988419055,60.0,-3.891594409942627,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,9.355553629575296e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058959960937,0.0,0.0,9.851856157183649e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,7.27654478396289e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.851853974396364e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.000467329256935,291.0943603515625,294.1499938964844,285.1632995605469,284.62994384765625,286.23492431640625,285.2288513183594,290.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.4973705587713084e-09,0.0009968585800379,-0.0134546244516968,0.0,0.0,0.0,-0.0075380988419055,60.0,-3.891594409942627,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.35199423111044e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1052551269531,0.0,0.0,9.84810758382082e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,7.273776282090694e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.848105401033536e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004671514325309,291.09356689453125,294.1499938964844,285.15496826171875,284.626220703125,286.2253723144531,285.2215270996094,290.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.4529927240309925e-09,0.0009964790660887,-0.0133383646607398,0.0,0.0,0.0,-0.0075160986743867,60.0,-3.894862651824951,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.34841445996426e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046447753906,0.0,0.0,9.84433718258515e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,7.270991773111746e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,9.844335727393629e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.0004669726185966,291.0928039550781,294.1499938964844,285.1466064453125,284.6224975585937,286.2158508300781,285.21417236328125,290.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.898138284683228,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,9.341218537883832e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,9.83676000032574e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,7.265395106514916e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.836758545134217e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.0004666131862904,291.0912170410156,294.1499938964844,285.1297912597656,284.6150817871094,286.1968688964844,285.1993103027344,290.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.3186504089808295e-09,0.000995330279693,-0.0129864150658249,0.0,0.0,0.0,-0.0074494993314146,60.0,-3.9047207832336426,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,9.341218537883832e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,9.83676000032574e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,7.265395106514916e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.836758545134217e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.0004666131862904,291.0912170410156,294.1499938964844,285.1297912597656,284.6150817871094,286.1968688964844,285.1993103027344,290.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.3186504089808295e-09,0.000995330279693,-0.0129864150658249,0.0,0.0,0.0,-0.0074494993314146,60.0,-3.9047207832336426,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,9.334026981377974e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,9.829187183640896e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,7.259802077896893e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.829185000853612e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0004662539577111,291.08966064453125,294.1499938964844,285.1128234863281,284.60760498046875,286.1778869628906,285.1843566894531,290.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.22899368249341e-09,0.0009945635683834,-0.0127515299245715,0.0,0.0,0.0,-0.0074050524272024,60.0,-3.911362648010254,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,9.334026981377974e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,9.829187183640896e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,7.259802077896893e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.829185000853612e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0004662539577111,291.08966064453125,294.1499938964844,285.1128234863281,284.60760498046875,286.1778869628906,285.1843566894531,290.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.22899368249341e-09,0.0009945635683834,-0.0127515299245715,0.0,0.0,0.0,-0.0074050524272024,60.0,-3.911362648010254,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,9.32689945329912e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10089111328125,0.0,0.0,9.821681305766106e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.254257798194885e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.82167912297882e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0004658979014493,291.08807373046875,294.1499938964844,285.09576416015625,284.60015869140625,286.15899658203125,285.16925048828125,290.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140133207959252e-09,0.0009938037255778,-0.01251872908324,0.0,0.0,0.0,-0.0073610008694231,60.0,-3.918082475662232,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,9.32689945329912e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10089111328125,0.0,0.0,9.821681305766106e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.254257798194885e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.82167912297882e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0004658979014493,291.08807373046875,294.1499938964844,285.09576416015625,284.60015869140625,286.15899658203125,285.16925048828125,290.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140133207959252e-09,0.0009938037255778,-0.01251872908324,0.0,0.0,0.0,-0.0073610008694231,60.0,-3.918082475662232,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.31989270611666e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.099609375,0.0,0.0,9.814302757149562e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,7.248808833537623e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.81430130195804e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0004655479278881,291.0864562988281,294.1499938964844,285.07861328125,284.5926818847656,286.14013671875,285.154052734375,290.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052782192649374e-09,0.000993056804873,-0.0122898798435926,0.0,0.0,0.0,-0.0073176966980099,60.0,-3.924898386001587,-0.0,-6.723755774373785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.31989270611666e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.099609375,0.0,0.0,9.814302757149562e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,7.248808833537623e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.81430130195804e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0004655479278881,291.0864562988281,294.1499938964844,285.07861328125,284.5926818847656,286.14013671875,285.154052734375,290.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052782192649374e-09,0.000993056804873,-0.0122898798435926,0.0,0.0,0.0,-0.0073176966980099,60.0,-3.924898386001587,-0.0,-6.723755774373785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,9.316453360952436e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09893798828125,0.0,0.0,9.810680785449222e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,7.246133463922888e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,9.8106793302577e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0004653761279769,291.0856628417969,294.1499938964844,285.07000732421875,284.5889587402344,286.1307067871094,285.1464233398437,290.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.0099031589923015e-09,0.0009926900966092,-0.0121775427833199,0.0,0.0,0.0,-0.0072964397259056,60.0,-3.928349494934082,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.313062764704227e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982971191406,0.0,0.0,9.807110473047942e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,7.243495929287747e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,9.807108290260658e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0004652067436836,291.0848388671875,294.1499938964844,285.0613708496094,284.585205078125,286.1213073730469,285.1387634277344,290.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967630751195884e-09,0.000992328627035,-0.0120667936280369,0.0,0.0,0.0,-0.0072754835709929,60.0,-3.931829690933228,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.30646128836088e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,9.80015829554759e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,7.238361285999417e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.800156840356068e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0004648769681807,291.0832214355469,294.1499938964844,285.04400634765625,284.5777282714844,286.1025390625,285.1234130859375,290.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885325477488322e-09,0.0009916248964145,-0.0118511598557233,0.0,0.0,0.0,-0.0072346809320151,60.0,-3.938888311386109,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.30646128836088e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,9.80015829554759e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,7.238361285999417e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.800156840356068e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0004648769681807,291.0832214355469,294.1499938964844,285.04400634765625,284.5777282714844,286.1025390625,285.1234130859375,290.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885325477488322e-09,0.0009916248964145,-0.0118511598557233,0.0,0.0,0.0,-0.0072346809320151,60.0,-3.938888311386109,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.300140663981438e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956726074219,0.0,0.0,9.793502249522136e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,7.233445649035275e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.793500794330612e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0004645612498279,291.08160400390625,294.1499938964844,285.0265808105469,284.5702819824219,286.08380126953125,285.1079406738281,290.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.8065227353788495e-09,0.0009909509681165,-0.01164470333606,0.0,0.0,0.0,-0.007195615209639,60.0,-3.946096420288086,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.300140663981438e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956726074219,0.0,0.0,9.793502249522136e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,7.233445649035275e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.793500794330612e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0004645612498279,291.08160400390625,294.1499938964844,285.0265808105469,284.5702819824219,286.08380126953125,285.1079406738281,290.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.8065227353788495e-09,0.0009909509681165,-0.01164470333606,0.0,0.0,0.0,-0.007195615209639,60.0,-3.946096420288086,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.29414964048192e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,9.787193994270638e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,7.228786125779152e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.787191811483352e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0004642620042432,291.0799560546875,294.1499938964844,285.00909423828125,284.56280517578125,286.0650939941406,285.0924072265625,290.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731830482995747e-09,0.0009903123136609,-0.0114490129053592,0.0,0.0,0.0,-0.0071585867553949,60.0,-3.953467607498169,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.29414964048192e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,9.787193994270638e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,7.228786125779152e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.787191811483352e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.0004642620042432,291.0799560546875,294.1499938964844,285.00909423828125,284.56280517578125,286.0650939941406,285.0924072265625,290.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731830482995747e-09,0.0009903123136609,-0.0114490129053592,0.0,0.0,0.0,-0.0071585867553949,60.0,-3.953467607498169,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,9.288536966778338e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.093017578125,0.0,0.0,9.781283006304876e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,7.224420551210642e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,9.781281551113352e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0004639816179405,291.07830810546875,294.1499938964844,284.9915466308594,284.5553283691406,286.0464172363281,285.0767822265625,290.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661848240772315e-09,0.0009897138224914,-0.0112656615674495,0.0,0.0,0.0,-0.0071238935925066,60.0,-3.961017608642578,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,9.288536966778338e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.093017578125,0.0,0.0,9.781283006304876e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,7.224420551210642e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,9.781281551113352e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0004639816179405,291.07830810546875,294.1499938964844,284.9915466308594,284.5553283691406,286.0464172363281,285.0767822265625,290.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661848240772315e-09,0.0009897138224914,-0.0112656615674495,0.0,0.0,0.0,-0.0071238935925066,60.0,-3.961017608642578,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.285889973398298e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09234619140625,0.0,0.0,9.77849558694288e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,7.222361455205828e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,9.77849413175136e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0004638493992388,291.0774841308594,294.1499938964844,284.9827575683594,284.5516052246094,286.037109375,285.0689392089844,290.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628844418874678e-09,0.0009894316317513,-0.0111791919916868,0.0,0.0,0.0,-0.0071075321175158,60.0,-3.964867353439331,-0.0,-6.674749641888411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,9.283349208999424e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916748046875,0.0,0.0,9.775820217328146e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,7.220385305117816e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.775818034540862e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0004637224774342,291.0766296386719,294.1499938964844,284.97393798828125,284.5478820800781,286.0277709960937,285.06109619140625,290.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597162650554765e-09,0.0009891606168821,-0.0110961869359016,0.0,0.0,0.0,-0.0070918258279562,60.0,-3.968764066696167,-0.0,-6.671094610055661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
