time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.278631478082389e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903015136719,0.0,0.0,9.770852193469182e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,7.216716039692983e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.770850010681896e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0004634868237189,291.074951171875,294.1499938964844,284.956298828125,284.5404357910156,286.0091552734375,285.0452880859375,290.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538334597015137e-09,0.0009886575862765,-0.0109420577064156,0.0,0.0,0.0,-0.0070626623928546,60.0,-3.976714849472046,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.278631478082389e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903015136719,0.0,0.0,9.770852193469182e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,7.216716039692983e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.770850010681896e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0004634868237189,291.074951171875,294.1499938964844,284.956298828125,284.5404357910156,286.0091552734375,285.0452880859375,290.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538334597015137e-09,0.0009886575862765,-0.0109420577064156,0.0,0.0,0.0,-0.0070626623928546,60.0,-3.976714849472046,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.27443034015596e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,9.766427683643995e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,7.213448407128453e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.766426228452474e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0004632769851014,291.0732727050781,294.1499938964844,284.9385986328125,284.5329895019531,285.9905700683594,285.0293884277344,290.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485944060661495e-09,0.0009882096201181,-0.0108047937974333,0.0,0.0,0.0,-0.0070366896688938,60.0,-3.984891891479492,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.27443034015596e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08892822265625,0.0,0.0,9.766427683643995e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,7.213448407128453e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.766426228452474e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0004632769851014,291.0732727050781,294.1499938964844,284.9385986328125,284.5329895019531,285.9905700683594,285.0293884277344,290.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485944060661495e-09,0.0009882096201181,-0.0108047937974333,0.0,0.0,0.0,-0.0070366896688938,60.0,-3.984891891479492,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,9.270790906157345e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875549316406,0.0,0.0,9.762595436768606e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,7.210617332020774e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.762593253981322e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0004630951734725,291.07159423828125,294.1499938964844,284.9208984375,284.52557373046875,285.9720153808594,285.013427734375,290.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440550149809041e-09,0.0009878213750198,-0.0106858601793646,0.0,0.0,0.0,-0.0070141861215233,60.0,-3.993308067321777,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,9.270790906157345e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875549316406,0.0,0.0,9.762595436768606e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,7.210617332020774e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.762593253981322e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0004630951734725,291.07159423828125,294.1499938964844,284.9208984375,284.52557373046875,285.9720153808594,285.013427734375,290.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440550149809041e-09,0.0009878213750198,-0.0106858601793646,0.0,0.0,0.0,-0.0070141861215233,60.0,-3.993308067321777,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,9.267759014619514e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0861511230469,0.0,0.0,9.75940201897174e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,7.208259194158018e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.759400563780218e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0004629437171388,291.06988525390625,294.1499938964844,284.9031677246094,284.5181884765625,285.9534606933594,284.997314453125,290.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402725295449272e-09,0.0009874979732558,-0.0105867590755224,0.0,0.0,0.0,-0.0069954344071447,60.0,-4.001978397369385,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,9.267759014619514e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0861511230469,0.0,0.0,9.75940201897174e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,7.208259194158018e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.759400563780218e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0004629437171388,291.06988525390625,294.1499938964844,284.9031677246094,284.5181884765625,285.9534606933594,284.997314453125,290.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402725295449272e-09,0.0009874979732558,-0.0105867590755224,0.0,0.0,0.0,-0.0069954344071447,60.0,-4.001978397369385,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.26648936001584e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08544921875,0.0,0.0,9.758065425558016e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,7.207271846709773e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.758063970366492e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0004628802998922,291.06903076171875,294.1499938964844,284.8943176269531,284.51446533203125,285.9441833496094,284.9892272949219,290.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873668896034,4.386888630136809e-09,0.0009873624658212,-0.0105452667921781,0.0,0.0,0.0,-0.0069875833578407,60.0,-4.006417751312256,-0.0,-6.646860128967091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,9.2653812316712e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0847473144531,0.0,0.0,9.7568983619567e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,7.206410373328254e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.756896906765178e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.0004628249444067,291.0681457519531,294.1499938964844,284.88543701171875,284.51080322265625,285.9349365234375,284.9810791015625,290.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872486116364,4.3730556953391905e-09,0.0009872441878542,-0.0105090234428644,0.0,0.0,0.0,-0.0069807255640625,60.0,-4.010921478271484,-0.0,-6.645267802696253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.263706306228414e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833435058594,0.0,0.0,9.755134669831024e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,7.205107249319553e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.7551332146395e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0004627412708941,291.0664367675781,294.1499938964844,284.8677062988281,284.50341796875,285.9164123535156,284.9647521972656,290.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352140869912091e-09,0.0009870653739199,-0.0104542253538966,0.0,0.0,0.0,-0.0069703571498394,60.0,-4.020145416259766,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.263706306228414e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833435058594,0.0,0.0,9.755134669831024e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,7.205107249319553e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.7551332146395e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0004627412708941,291.0664367675781,294.1499938964844,284.8677062988281,284.50341796875,285.9164123535156,284.9647521972656,290.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352140869912091e-09,0.0009870653739199,-0.0104542253538966,0.0,0.0,0.0,-0.0069703571498394,60.0,-4.020145416259766,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.262788807973266e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819091796875,0.0,0.0,9.75416842265986e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,7.204393477877602e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,9.754166967468336e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0004626954323612,291.064697265625,294.1499938964844,284.8500061035156,284.4960632324219,285.8979187011719,284.9482421875,290.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869715431705,4.3406624961050966e-09,0.0009869671193882,-0.0104241520166397,0.0,0.0,0.0,-0.0069646667689085,60.0,-4.029677391052246,-0.0,-6.641538874418984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.262788807973266e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819091796875,0.0,0.0,9.75416842265986e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,7.204393477877602e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,9.754166967468336e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0004626954323612,291.064697265625,294.1499938964844,284.8500061035156,284.4960632324219,285.8979187011719,284.9482421875,290.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869715431705,4.3406624961050966e-09,0.0009869671193882,-0.0104241520166397,0.0,0.0,0.0,-0.0069646667689085,60.0,-4.029677391052246,-0.0,-6.641538874418984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.26351494854316e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804748535156,0.0,0.0,9.75493312580511e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,7.204958092188463e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,9.754930943017824e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0004627317248377,291.0629272460937,294.1499938964844,284.83221435546875,284.48883056640625,285.87945556640625,284.9315490722656,290.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349664184388757e-09,0.000987044069916,-0.0104477368295192,0.0,0.0,0.0,-0.0069691287353634,60.0,-4.039705276489258,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.26351494854316e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804748535156,0.0,0.0,9.75493312580511e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,7.204958092188463e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,9.754930943017824e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0004627317248377,291.0629272460937,294.1499938964844,284.83221435546875,284.48883056640625,285.87945556640625,284.9315490722656,290.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349664184388757e-09,0.000987044069916,-0.0104477368295192,0.0,0.0,0.0,-0.0069691287353634,60.0,-4.039705276489258,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.26666907616891e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790100097656,0.0,0.0,9.758253872860224e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,7.207411545095965e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,9.7582524176687e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.000462889263872,291.0611877441406,294.1499938964844,284.8142395019531,284.4817810058594,285.8609924316406,284.9145812988281,290.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889141210229354e-09,0.0009873795788735,-0.0105505734682083,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.0507354736328125,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.26666907616891e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790100097656,0.0,0.0,9.758253872860224e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,7.207411545095965e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,9.7582524176687e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.000462889263872,291.0611877441406,294.1499938964844,284.8142395019531,284.4817810058594,285.8609924316406,284.9145812988281,290.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889141210229354e-09,0.0009873795788735,-0.0105505734682083,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.0507354736328125,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,9.269121801480652e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,9.76083756540902e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,7.209319301182404e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.760836110217495e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,0.0004630118201021,291.060302734375,294.1499938964844,284.8052062988281,284.4783020019531,285.85174560546875,284.9059143066406,290.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876452386379,4.419457244608793e-09,0.0009876408148556,-0.0106305973604321,0.0,0.0,0.0,-0.007003728300333,60.0,-4.056685447692871,-0.0,-6.650611084069169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.272145689465106e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,9.764021524460986e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,7.21167161827907e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.764020069269463e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0004631628398783,291.0594177246094,294.1499938964844,284.7961120605469,284.4748840332031,285.8424987792969,284.89715576171875,290.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879671270027,4.457108904176721e-09,0.0009879627032205,-0.0107292449101805,0.0,0.0,0.0,-0.0070223929360508,60.0,-4.062923908233643,-0.0,-6.65494823692825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,9.279754158342256e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,9.772033081389964e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,7.217588427010924e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.77203162619844e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,0.0004635428776964,291.0576171875,294.1499938964844,284.77783203125,284.46807861328125,285.82403564453125,284.8793029785156,290.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551854004830602e-09,0.0009887728374451,-0.010977478697896,0.0,0.0,0.0,-0.0070693623274564,60.0,-4.076141834259033,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,9.279754158342256e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,9.772033081389964e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,7.217588427010924e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.77203162619844e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,0.0004635428776964,291.0576171875,294.1499938964844,284.77783203125,284.46807861328125,285.82403564453125,284.8793029785156,290.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551854004830602e-09,0.0009887728374451,-0.010977478697896,0.0,0.0,0.0,-0.0070693623274564,60.0,-4.076141834259033,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.289485024055466e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745849609375,0.0,0.0,9.782279812498018e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,7.225156878121197e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.782279084902255e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0004640289698727,291.0558166503906,294.1499938964844,284.7593688964844,284.4613952636719,285.8055114746094,284.8608703613281,290.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673049058823153e-09,0.0009898090502247,-0.0112950075417757,0.0,0.0,0.0,-0.00712944380939,60.0,-4.090459823608398,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.289485024055466e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745849609375,0.0,0.0,9.782279812498018e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,7.225156878121197e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.782279084902255e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0004640289698727,291.0558166503906,294.1499938964844,284.7593688964844,284.4613952636719,285.8055114746094,284.8608703613281,290.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673049058823153e-09,0.0009898090502247,-0.0112950075417757,0.0,0.0,0.0,-0.00712944380939,60.0,-4.090459823608398,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,9.295348718296736e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738220214844,0.0,0.0,9.788455645320936e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,7.229718175949529e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.788454190129414e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.0004643218999262,291.05487060546875,294.1499938964844,284.7497253417969,284.4579162597656,285.7958984375,284.8510437011719,290.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904383914545,4.746088855256403e-09,0.0009904336184263,-0.0114863691851496,0.0,0.0,0.0,-0.0071656526997685,60.0,-4.098330497741699,-0.0,-6.688284770461905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,9.301226964453237e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,9.794645302463324e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,7.23428966011852e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,9.7946438472718e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,0.0004646154993679,291.05401611328125,294.1499938964844,284.7407531738281,284.4547424316406,285.7869873046875,284.8418273925781,290.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819301402392284e-09,0.0009910597000271,-0.0116781825199723,0.0,0.0,0.0,-0.0072019472718238,60.0,-4.105816841125488,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.314901399193332e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715637207031,0.0,0.0,9.809045150177552e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,7.244925654958934e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,9.80904369498603e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0004652985953725,291.0521850585937,294.1499938964844,284.72198486328125,284.4481811523437,285.7684631347656,284.8222045898437,290.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925161721184,-0.0121244303882122,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122167110443115,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.314901399193332e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715637207031,0.0,0.0,9.809045150177552e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,7.244925654958934e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,9.80904369498603e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0004652985953725,291.0521850585937,294.1499938964844,284.72198486328125,284.4481811523437,285.7684631347656,284.8222045898437,290.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925161721184,-0.0121244303882122,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122167110443115,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.322438563685864e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07080078125,0.0,0.0,9.816981764743105e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,7.250787894008681e-05,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,9.816980309551582e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.0004656750825233,291.05126953125,294.1499938964844,284.7125244140625,284.44488525390625,285.7591552734375,284.8121337890625,290.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514054149418e-09,0.0009933188557624,-0.0123703945428133,0.0,0.0,0.0,-0.0073329284787178,60.0,-4.130713939666748,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.33042902033776e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,9.825395682128146e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,7.257002289406955e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,9.825394226936623e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0004660742124542,291.05035400390625,294.1499938964844,284.7030334472656,284.44158935546875,285.7498779296875,284.80194091796875,290.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183045104217854e-09,0.0009941699681803,-0.0126311518251895,0.0,0.0,0.0,-0.0073822699487209,60.0,-4.139508247375488,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,9.34772615437396e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0685119628906,0.0,0.0,9.843610314419492e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,7.27045553503558e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.84360885922797e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,0.000466938217869,291.0484924316406,294.1499938964844,284.6839599609375,284.4350280761719,285.73126220703125,284.78106689453125,290.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509639320537e-09,0.0009960123570635,-0.0131956310942769,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.1577887535095215,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,9.34772615437396e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0685119628906,0.0,0.0,9.843610314419492e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,7.27045553503558e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.84360885922797e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,0.000466938217869,291.0484924316406,294.1499938964844,284.6839599609375,284.4350280761719,285.73126220703125,284.78106689453125,290.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509639320537e-09,0.0009960123570635,-0.0131956310942769,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.1577887535095215,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.366701124235988e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06695556640625,0.0,0.0,9.863592276815324e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,7.28521408746019e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.863590821623802e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0004678860714193,291.046630859375,294.1499938964844,284.6647033691406,284.42840576171875,285.71258544921875,284.75958251953125,290.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.63488322669059e-09,0.0009980335598811,-0.0138148730620741,0.0,0.0,0.0,-0.0076062656007707,60.0,-4.176987171173096,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.366701124235988e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06695556640625,0.0,0.0,9.863592276815324e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,7.28521408746019e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.863590821623802e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0004678860714193,291.046630859375,294.1499938964844,284.6647033691406,284.42840576171875,285.71258544921875,284.75958251953125,290.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.63488322669059e-09,0.0009980335598811,-0.0138148730620741,0.0,0.0,0.0,-0.0076062656007707,60.0,-4.176987171173096,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.387251338921487e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653686523437,0.0,0.0,9.885233157547192e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,7.301197911147028e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,9.885231702355668e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0004689126217272,291.0447692871094,294.1499938964844,284.64532470703125,284.4217529296875,285.69384765625,284.73760986328125,290.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.890883780779177e-09,0.0010002226335927,-0.014485515654087,0.0,0.0,0.0,-0.0077331759966909,60.0,-4.197060108184815,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.387251338921487e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653686523437,0.0,0.0,9.885233157547192e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,7.301197911147028e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,9.885231702355668e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0004689126217272,291.0447692871094,294.1499938964844,284.64532470703125,284.4217529296875,285.69384765625,284.73760986328125,290.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.890883780779177e-09,0.0010002226335927,-0.014485515654087,0.0,0.0,0.0,-0.0077331759966909,60.0,-4.197060108184815,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.409258927917108e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,9.908407810144126e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,7.318314601434395e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,9.908406354952604e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0004700119316112,291.0428771972656,294.1499938964844,284.6257629394531,284.4149780273437,285.6750793457031,284.7151184082031,290.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165036481320385e-09,0.0010025668889284,-0.015203689225018,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.217963218688965,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.409258927917108e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,9.908407810144126e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,7.318314601434395e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,9.908406354952604e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0004700119316112,291.0428771972656,294.1499938964844,284.6257629394531,284.4149780273437,285.6750793457031,284.7151184082031,290.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165036481320385e-09,0.0010025668889284,-0.015203689225018,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.217963218688965,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,9.420767310075462e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06298828125,0.0,0.0,9.92052664514631e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,7.327265484491363e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.920525189954787e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0004705867904704,291.0419311523437,294.1499938964844,284.6159362792969,284.4115600585937,285.6656799316406,284.7037353515625,290.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.3083991364010225e-09,0.0010037927422672,-0.0155792348086833,0.0,0.0,0.0,-0.0079401563853025,60.0,-4.228716373443604,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.432587103219704e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06219482421875,0.0,0.0,9.932972898241132e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,7.336458656936884e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,9.93297144304961e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0004711772198788,291.0409545898437,294.1499938964844,284.6060791015625,284.4081115722656,285.65625,284.6922607421875,290.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455642242997328e-09,0.0010050517739728,-0.01596493832767,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.239654064178467,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.45707579376176e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0605773925781,0.0,0.0,9.958761074813084e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,7.355505658779293e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,9.95875961962156e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0004724004829768,291.0390319824219,294.1499938964844,284.5862121582031,284.4010925292969,285.6373596191406,284.6690673828125,290.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.760715987041976e-09,0.0010076605249196,-0.0167640578001737,0.0,0.0,0.0,-0.0081643890589475,60.0,-4.262048244476318,-0.0,-6.923001905079218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
