time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.45707579376176e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0605773925781,0.0,0.0,9.958761074813084e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,7.355505658779293e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,9.95875961962156e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0004724004829768,291.0390319824219,294.1499938964844,284.5862121582031,284.4010925292969,285.6373596191406,284.6690673828125,290.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.760715987041976e-09,0.0010076605249196,-0.0167640578001737,0.0,0.0,0.0,-0.0081643890589475,60.0,-4.262048244476318,-0.0,-6.923001905079218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.482549648964778e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589294433594,0.0,0.0,9.985586075345054e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,7.375318091362715e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.985584620153531e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,0.000473672960652,291.037109375,294.1499938964844,284.56622314453125,284.3939208984375,285.6183776855469,284.6456298828125,290.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078057251419523e-09,0.001010374049656,-0.0175952780991792,0.0,0.0,0.0,-0.0083217089995741,60.0,-4.285092830657959,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.482549648964778e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589294433594,0.0,0.0,9.985586075345054e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,7.375318091362715e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.985584620153531e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,0.000473672960652,291.037109375,294.1499938964844,284.56622314453125,284.3939208984375,285.6183776855469,284.6456298828125,290.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078057251419523e-09,0.001010374049656,-0.0175952780991792,0.0,0.0,0.0,-0.0083217089995741,60.0,-4.285092830657959,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,9.4982169684954e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579528808594,0.0,0.0,0.0001000208503683,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,7.38750459277071e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,0.0001000208358163,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0004744555917568,291.0359191894531,294.1499938964844,284.5541687011719,284.3895263671875,285.6069641113281,284.6314697265625,290.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012050313875,7.273244673200452e-09,0.0010120430961251,-0.0181065183132886,0.0,0.0,0.0,-0.0084184715524315,60.0,-4.29919958114624,-0.0,-6.983360378853831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,9.508792572887614e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572814941406,0.0,0.0,0.0001001322161755,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,7.395729335257784e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0001001322016236,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0004749838553834,291.03515625,294.1499938964844,284.5461120605469,284.3865661621094,285.5993347167969,284.6220092773437,290.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131769813597,7.404990398640621e-09,0.0010131696471944,-0.0184515826404094,0.0,0.0,0.0,-0.0084837833419442,60.0,-4.308696746826172,-0.0,-6.9989177120533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,9.535569552099332e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556335449219,0.0,0.0,0.0001004141886369,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,7.416556036332622e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.000100414174085,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0004763214092236,291.0331726074219,294.1499938964844,284.5258178710937,284.3789978027344,285.5802307128906,284.59832763671875,290.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738572449511594e-09,0.0010160220554098,-0.0193252619355916,0.0,0.0,0.0,-0.0086491545662283,60.0,-4.332761764526367,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,9.535569552099332e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556335449219,0.0,0.0,0.0001004141886369,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,7.416556036332622e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.000100414174085,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0004763214092236,291.0331726074219,294.1499938964844,284.5258178710937,284.3789978027344,285.5802307128906,284.59832763671875,290.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738572449511594e-09,0.0010160220554098,-0.0193252619355916,0.0,0.0,0.0,-0.0086491545662283,60.0,-4.332761764526367,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,9.54907518462278e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548095703125,0.0,0.0,0.0001005564045044,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,7.427060336340219e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0001005563972285,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0004769960651174,291.0321960449219,294.1499938964844,284.515625,284.3751220703125,285.5706481933594,284.5864562988281,290.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906823640269067e-09,0.0010174607159569,-0.0197659097611904,0.0,0.0,0.0,-0.0087325628846883,60.0,-4.344936847686768,-0.0,-7.058336137788501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,9.562606282997876e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,0.0001006988968583,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,7.437585009029135e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0001006988823064,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0004776719724759,291.0311889648437,294.1499938964844,284.5054016113281,284.3711853027344,285.56103515625,284.5745849609375,290.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189103195443,8.075393687079213e-09,0.0010189021704718,-0.0202073827385902,0.0,0.0,0.0,-0.0088161313906311,60.0,-4.357178688049316,-0.0,-7.078351416112127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,9.58959644776769e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.0001009831175906,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,7.458576874341816e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0001009831030387,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.000479020178318,291.0291748046875,294.1499938964844,284.4848327636719,284.3631286621094,285.5417785644531,284.5508728027344,290.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411634944138768e-09,0.0010217773960903,-0.0210879333317279,0.0,0.0,0.0,-0.0089828195050358,60.0,-4.381795883178711,-0.0,-7.118359945934571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,9.58959644776769e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.0001009831175906,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,7.458576874341816e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0001009831030387,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.000479020178318,291.0291748046875,294.1499938964844,284.4848327636719,284.3631286621094,285.5417785644531,284.5508728027344,290.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411634944138768e-09,0.0010217773960903,-0.0210879333317279,0.0,0.0,0.0,-0.0089828195050358,60.0,-4.381795883178711,-0.0,-7.118359945934571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,9.61620025918819e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.050537109375,0.0,0.0,0.0001012632710626,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,7.479268970200792e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001012632565107,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0004803491174243,291.02716064453125,294.1499938964844,284.4641418457031,284.3547668457031,285.5224304199219,284.5272521972656,290.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024620141834,8.743066715055647e-09,0.0010246114106848,-0.0219558477401733,0.0,0.0,0.0,-0.0091471252962946,60.0,-4.406481742858887,-0.0,-7.157905912436038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,9.61620025918819e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.050537109375,0.0,0.0,0.0001012632710626,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,7.479268970200792e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001012632565107,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0004803491174243,291.02716064453125,294.1499938964844,284.4641418457031,284.3547668457031,285.5224304199219,284.5272521972656,290.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024620141834,8.743066715055647e-09,0.0010246114106848,-0.0219558477401733,0.0,0.0,0.0,-0.0091471252962946,60.0,-4.406481742858887,-0.0,-7.157905912436038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,9.6420400950592e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,0.0001015353700495,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,7.499365892726928e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0001015353554976,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.0004816398140974,291.0251159667969,294.1499938964844,284.4433288574219,284.3460693359375,285.50299072265625,284.5036926269531,290.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273730149492,9.064970107885983e-09,0.0010273639345541,-0.0227987580001354,0.0,0.0,0.0,-0.0093067064881324,60.0,-4.431065559387207,-0.0,-7.196420170885176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,9.6420400950592e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,0.0001015353700495,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,7.499365892726928e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0001015353554976,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.0004816398140974,291.0251159667969,294.1499938964844,284.4433288574219,284.3460693359375,285.50299072265625,284.5036926269531,290.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273730149492,9.064970107885983e-09,0.0010273639345541,-0.0227987580001354,0.0,0.0,0.0,-0.0093067064881324,60.0,-4.431065559387207,-0.0,-7.196420170885176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,9.66666266322136e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,0.000101794663351,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,7.518517668358982e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0001017946487991,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0004828698001801,291.0230712890625,294.1499938964844,284.42236328125,284.3370666503906,285.4834899902344,284.48028564453125,290.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299964342266,9.371723841411496e-09,0.0010299870045855,-0.0236019566655159,0.0,0.0,0.0,-0.0094587774947285,60.0,-4.455347061157227,-0.0,-7.233218468627457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,9.66666266322136e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,0.000101794663351,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,7.518517668358982e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0001017946487991,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0004828698001801,291.0230712890625,294.1499938964844,284.42236328125,284.3370666503906,285.4834899902344,284.48028564453125,290.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299964342266,9.371723841411496e-09,0.0010299870045855,-0.0236019566655159,0.0,0.0,0.0,-0.0094587774947285,60.0,-4.455347061157227,-0.0,-7.233218468627457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,9.678413334768264e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04620361328125,0.0,0.0,0.0001019183982862,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,7.527656998718157e-05,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0001019183910102,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0004834567662328,291.02203369140625,294.1499938964844,284.41180419921875,284.3324279785156,285.47369384765625,284.4686279296875,290.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312482481822,9.518111632189631e-09,0.0010312388185411,-0.0239852406084537,0.0,0.0,0.0,-0.0095313480123877,60.0,-4.46731424331665,-0.0,-7.250811506764876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,9.689693979453295e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453186035156,0.0,0.0,0.0001020371855702,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,7.53643034840934e-05,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0001020371710183,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0004840202454943,291.02099609375,294.1499938964844,284.4012451171875,284.32769775390625,285.4638977050781,284.4570007324219,290.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324501199647,9.658636557219324e-09,0.001032440457493,-0.024353165179491,0.0,0.0,0.0,-0.0096010128036141,60.0,-4.479133129119873,-0.0,-7.267721002790496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,9.710597805678844e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435485839844,0.0,0.0,0.0001022573123918,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,7.552689203293994e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0001022573051159,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0004850644327234,291.0189208984375,294.1499938964844,284.3800354003906,284.3179626464844,285.4442443847656,284.4338684082031,290.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346771450713,9.91905224623224e-09,0.0010346672497689,-0.0250349584966897,0.0,0.0,0.0,-0.0097301118075847,60.0,-4.502213001251221,-0.0,-7.299107807057227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,9.710597805678844e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435485839844,0.0,0.0,0.0001022573123918,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,7.552689203293994e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0001022573051159,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0004850644327234,291.0189208984375,294.1499938964844,284.3800354003906,284.3179626464844,285.4442443847656,284.4338684082031,290.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346771450713,9.91905224623224e-09,0.0010346672497689,-0.0250349584966897,0.0,0.0,0.0,-0.0097301118075847,60.0,-4.502213001251221,-0.0,-7.299107807057227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,9.728944132803008e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,0.0001024505108944,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,7.566958083771169e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001024504963424,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0004859808541368,291.016845703125,294.1499938964844,284.3586730957031,284.30780029296875,285.42449951171875,284.410888671875,290.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366317583248,1.0147599205367897e-08,0.0010366216301918,-0.0256332904100418,0.0,0.0,0.0,-0.0098434127867221,60.0,-4.524378776550293,-0.0,-7.326709550170565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,9.728944132803008e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,0.0001024505108944,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,7.566958083771169e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001024504963424,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0004859808541368,291.016845703125,294.1499938964844,284.3586730957031,284.30780029296875,285.42449951171875,284.410888671875,290.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366317583248,1.0147599205367897e-08,0.0010366216301918,-0.0256332904100418,0.0,0.0,0.0,-0.0098434127867221,60.0,-4.524378776550293,-0.0,-7.326709550170565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,9.739649976836516e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,0.0001025632518576,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,7.575285417260602e-05,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,0.0001025632373057,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0004865156661253,291.0154113769531,294.1499938964844,284.34405517578125,284.3006286621094,285.4110412597656,284.39532470703125,290.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037772395648,1.0280968965048489e-08,0.0010377620346844,-0.0259824376553297,0.0,0.0,0.0,-0.0099095301702618,60.0,-4.538767337799072,-0.0,-7.342840291357788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,9.744133421918376e-05,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,0.0001026104655466,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,7.57877278374508e-05,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,0.0001026104509946,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0004867396201007,291.01470947265625,294.1499938964844,284.3371887207031,284.29718017578125,285.4047241210937,284.3880310058594,290.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382500477135,1.0336820288614492e-08,0.0010382396867498,-0.0261286497116088,0.0,0.0,0.0,-0.0099372183904051,60.0,-4.5453267097473145,-0.0,-7.349601105488547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,9.755750943440944e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03814697265625,0.0,0.0,0.0001027327962219,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,7.587808067910373e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.00010273278167,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0004873199213761,291.0126037597656,294.1499938964844,284.3155822753906,284.2861328125,285.3848571777344,284.3653259277344,290.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394875425845,1.0481524981287292e-08,0.0010394770652055,-0.0265074539929628,0.0,0.0,0.0,-0.0100089544430375,60.0,-4.564882278442383,-0.0,-7.36713161586522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,9.755750943440944e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03814697265625,0.0,0.0,0.0001027327962219,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,7.587808067910373e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.00010273278167,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0004873199213761,291.0126037597656,294.1499938964844,284.3155822753906,284.2861328125,285.3848571777344,284.3653259277344,290.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394875425845,1.0481524981287292e-08,0.0010394770652055,-0.0265074539929628,0.0,0.0,0.0,-0.0100089544430375,60.0,-4.564882278442383,-0.0,-7.36713161586522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,9.7600270237308e-05,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372314453125,0.0,0.0,0.0001027778271236,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,7.591133908135816e-05,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0001027778125717,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0004875335434917,291.01153564453125,294.1499938964844,284.3047180175781,284.2804260253906,285.3749084472656,284.3540344238281,290.7249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399431921541,1.0534786376581453e-08,0.0010399325983598,-0.0266468785703182,0.0,0.0,0.0,-0.010035359300673,60.0,-4.574020862579346,-0.0,-7.373589028247808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,9.763221896719187e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03631591796875,0.0,0.0,0.0001028114638756,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,7.59361864766106e-05,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0001028114565997,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0004876931197941,291.0104675292969,294.1499938964844,284.2938232421875,284.27459716796875,285.3649597167969,284.3427734375,290.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402834741398,1.0574573217070338e-08,0.0010402728803455,-0.0267510265111923,0.0,0.0,0.0,-0.0100550828501582,60.0,-4.582716464996338,-0.0,-7.378414323966356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,9.766066068550572e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0344543457031,0.0,0.0,0.0001028414189931,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,7.595831266371533e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0001028414117172,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.0004878352046944,291.0083312988281,294.1499938964844,284.27197265625,284.2625732421875,285.34503173828125,284.3204040527344,290.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405863868072,1.0609978673414844e-08,0.0010405757930129,-0.0268437080085277,0.0,0.0,0.0,-0.0100726364180445,60.0,-4.598617076873779,-0.0,-7.382710265346759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,9.766066068550572e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0344543457031,0.0,0.0,0.0001028414189931,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,7.595831266371533e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0001028414117172,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.0004878352046944,291.0083312988281,294.1499938964844,284.27197265625,284.2625732421875,285.34503173828125,284.3204040527344,290.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405863868072,1.0609978673414844e-08,0.0010405757930129,-0.0268437080085277,0.0,0.0,0.0,-0.0100726364180445,60.0,-4.598617076873779,-0.0,-7.382710265346759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.7638949227985e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,0.0001028185579343,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,7.594142516609281e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0001028185433824,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0004877267347183,291.00616455078125,294.1499938964844,284.25,284.25,285.3250427246094,284.2981262207031,290.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403548367321,1.058288745525715e-08,0.0010403442429378,-0.026772791519761,0.0,0.0,0.0,-0.0100592067465186,60.0,-4.61242151260376,-0.0,-7.379423294651134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.7638949227985e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,0.0001028185579343,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,7.594142516609281e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0001028185433824,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0004877267347183,291.00616455078125,294.1499938964844,284.25,284.25,285.3250427246094,284.2981262207031,290.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403548367321,1.058288745525715e-08,0.0010403442429378,-0.026772791519761,0.0,0.0,0.0,-0.0100592067465186,60.0,-4.61242151260376,-0.0,-7.379423294651134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,9.758166561368851e-05,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,0.0001027582329697,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,7.589686720166355e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,0.0001027582256938,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.000487440614961,291.0039978027344,294.1499938964844,284.223876953125,284.223876953125,285.30499267578125,284.2752990722656,290.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.051147879849168e-08,0.0010397337609902,-0.02658586576581,0.0,0.0,0.0,-0.0100238071754574,60.0,-4.625443935394287,-0.0,-7.370762489244953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,9.758166561368851e-05,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,0.0001027582329697,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,7.589686720166355e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,0.0001027582256938,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.000487440614961,291.0039978027344,294.1499938964844,284.223876953125,284.223876953125,285.30499267578125,284.2752990722656,290.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.051147879849168e-08,0.0010397337609902,-0.02658586576581,0.0,0.0,0.0,-0.0100238071754574,60.0,-4.625443935394287,-0.0,-7.370762489244953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,9.750856406753884e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289001464844,0.0,0.0,0.0001026812533382,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,7.584001286886632e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,0.0001026812460622,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,0.0004870754492003,291.0018310546875,294.1499938964844,284.18994140625,284.18994140625,285.28472900390625,284.2494812011719,290.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.0420365903485164e-08,0.0010389547096565,-0.0263473521918058,0.0,0.0,0.0,-0.0099786380305886,60.0,-4.641771793365479,-0.0,-7.359719944588505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,9.750856406753884e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289001464844,0.0,0.0,0.0001026812533382,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,7.584001286886632e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,0.0001026812460622,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,0.0004870754492003,291.0018310546875,294.1499938964844,284.18994140625,284.18994140625,285.28472900390625,284.2494812011719,290.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.0420365903485164e-08,0.0010389547096565,-0.0263473521918058,0.0,0.0,0.0,-0.0099786380305886,60.0,-4.641771793365479,-0.0,-7.359719944588505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,9.746721480041742e-05,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,0.0001026377067319,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,7.580784586025402e-05,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0001026376994559,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0004868688702117,291.0007629394531,294.1499938964844,284.1702575683594,284.1702575683594,285.2745056152344,284.2351379394531,290.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524438627,1.0368820468897866e-08,0.0010385140776634,-0.0262124184519052,0.0,0.0,0.0,-0.0099530853331089,60.0,-4.651389122009277,-0.0,-7.353475695026648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,9.742217662278564e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270080566406,0.0,0.0,0.0001025902820401,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,7.577281940029934e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0001025902747642,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0004866439267061,290.9996643066406,294.1499938964844,284.1488647460937,284.1488647460937,285.2641906738281,284.2194519042969,290.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380444582551,1.0312695586378597e-08,0.0010380340972915,-0.0260654911398887,0.0,0.0,0.0,-0.0099252620711922,60.0,-4.662206649780273,-0.0,-7.346680774844573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,9.732350008562209e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251159667969,0.0,0.0,0.0001024863668135,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,7.569607259938493e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0001024863595375,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,0.0004861509951297,290.9974670410156,294.1499938964844,284.1011962890625,284.1011962890625,285.24322509765625,284.184814453125,290.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369926458224,1.01897086324243e-08,0.0010369825176894,-0.0257435292005538,0.0,0.0,0.0,-0.0098642921075224,60.0,-4.686591625213623,-0.0,-7.331800588872285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,9.732350008562209e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251159667969,0.0,0.0,0.0001024863668135,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,7.569607259938493e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0001024863595375,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,0.0004861509951297,290.9974670410156,294.1499938964844,284.1011962890625,284.1011962890625,285.24322509765625,284.184814453125,290.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369926458224,1.01897086324243e-08,0.0010369825176894,-0.0257435292005538,0.0,0.0,0.0,-0.0098642921075224,60.0,-4.686591625213623,-0.0,-7.331800588872285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
