time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,9.721448441268876e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232238769531,0.0,0.0,0.0001023715740302,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,7.561127858934924e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0001023715594783,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0004856064624618,290.9952697753906,294.1499938964844,284.04754638671875,284.04754638671875,285.22174072265625,284.144775390625,290.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358308209106,1.0053848420454873e-08,0.0010358208091929,-0.025387855246663,0.0,0.0,0.0,-0.0097969407215714,60.0,-4.715017318725586,-0.0,-7.315380656791606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,9.721448441268876e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232238769531,0.0,0.0,0.0001023715740302,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,7.561127858934924e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0001023715594783,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0004856064624618,290.9952697753906,294.1499938964844,284.04754638671875,284.04754638671875,285.22174072265625,284.144775390625,290.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358308209106,1.0053848420454873e-08,0.0010358208091929,-0.025387855246663,0.0,0.0,0.0,-0.0097969407215714,60.0,-4.715017318725586,-0.0,-7.315380656791606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,9.712538303574549e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02178955078125,0.0,0.0,0.0001022777360049,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,7.554197509307414e-05,297.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,0.0001022777287289,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,0.0004851613484788,290.9936218261719,294.1499938964844,284.003173828125,284.003173828125,285.2049560546875,284.1105651855469,290.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348813375458,9.942802137175022e-09,0.0010348713258281,-0.0250971373170614,0.0,0.0,0.0,-0.0097418911755085,60.0,-4.739100933074951,-0.0,-7.301973425910546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,9.709630103316158e-05,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213317871094,0.0,0.0,0.0001022471187752,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,7.551936141680926e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,0.0001022471042233,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.000485016091261,290.9930725097656,294.1499938964844,283.98858642578125,283.98858642578125,285.1995849609375,284.09930419921875,290.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345713235437,9.906562681294416e-09,0.0010345614282414,-0.025002259761095,0.0,0.0,0.0,-0.0097239250317215,60.0,-4.747010707855225,-0.0,-7.29760074591468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,9.696999040897936e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194091796875,0.0,0.0,0.0001021141069941,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,7.542112143710256e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,0.0001021140997181,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.0004843851493205,290.9908752441406,294.1499938964844,283.92486572265625,283.92486572265625,285.1766967773437,284.0485534667969,290.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332252131775,9.749153484506225e-09,0.0010332155507057,-0.0245901495218276,0.0,0.0,0.0,-0.0096458913758397,60.0,-4.782190799713135,-0.0,-7.278622859985262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,9.696999040897936e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194091796875,0.0,0.0,0.0001021141069941,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,7.542112143710256e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,0.0001021140997181,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.0004843851493205,290.9908752441406,294.1499938964844,283.92486572265625,283.92486572265625,285.1766967773437,284.0485534667969,290.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332252131775,9.749153484506225e-09,0.0010332155507057,-0.0245901495218276,0.0,0.0,0.0,-0.0096458913758397,60.0,-4.782190799713135,-0.0,-7.278622859985262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,9.6904652309604e-05,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184631347656,0.0,0.0,0.0001020453055389,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,7.53703061491251e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0001020452982629,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0004840588080696,290.9897766113281,294.1499938964844,283.89141845703125,283.89141845703125,285.1649780273437,284.02166748046875,290.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325290495529,9.667733280593891e-09,0.0010325193870812,-0.0243769809603691,0.0,0.0,0.0,-0.0096055278554558,60.0,-4.800668716430664,-0.0,-7.268815949146301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,9.683760436018928e-05,297.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174865722656,0.0,0.0,0.0001019746996462,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,7.531815208494663e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001019746923702,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,0.0004837238811887,290.9886779785156,294.1499938964844,283.85699462890625,283.85699462890625,285.1530456542969,283.9935607910156,290.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318144923076,9.584178783939024e-09,0.0010318048298358,-0.0241582170128822,0.0,0.0,0.0,-0.0095641063526272,60.0,-4.819849491119385,-0.0,-7.258758927264354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,9.669995779404415e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155639648437,0.0,0.0,0.0001018297480186,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,7.521109364461154e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0001018297407426,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,0.0004830362740904,290.9864501953125,294.1499938964844,283.7856140136719,283.7856140136719,285.1286315917969,283.93463134765625,290.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412642221207081e-09,0.0010303381131961,-0.0237090922892093,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.8597588539123535,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,9.669995779404415e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155639648437,0.0,0.0,0.0001018297480186,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,7.521109364461154e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0001018297407426,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,0.0004830362740904,290.9864501953125,294.1499938964844,283.7856140136719,283.7856140136719,285.1286315917969,283.93463134765625,290.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412642221207081e-09,0.0010303381131961,-0.0237090922892093,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.8597588539123535,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,9.655801841290668e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136413574219,0.0,0.0,0.0001016802780213,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,7.510069553973153e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0001016802707454,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0004823272756766,290.9842224121094,294.1499938964844,283.7113037109375,283.7113037109375,285.103271484375,283.871826171875,290.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235767706172736e-09,0.001028825645335,-0.0232459753751754,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.901756763458252,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,9.655801841290668e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136413574219,0.0,0.0,0.0001016802780213,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,7.510069553973153e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0001016802707454,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0004823272756766,290.9842224121094,294.1499938964844,283.7113037109375,283.7113037109375,285.103271484375,283.871826171875,290.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235767706172736e-09,0.001028825645335,-0.0232459753751754,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.901756763458252,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,9.641340147936717e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116882324219,0.0,0.0,0.0001015279849525,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,7.498821651097387e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,0.0001015279776765,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0004816048895008,290.98199462890625,294.1499938964844,283.6347045898437,283.6347045898437,285.0771484375,283.8062438964844,290.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.945105075836182,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,9.641340147936717e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116882324219,0.0,0.0,0.0001015279849525,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,7.498821651097387e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,0.0001015279776765,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0004816048895008,290.98199462890625,294.1499938964844,283.6347045898437,283.6347045898437,285.0771484375,283.8062438964844,290.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.945105075836182,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,9.62667108979076e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097351074219,0.0,0.0,0.0001013735163724,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,7.487412221962586e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,0.0001013735090964,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0004808721423614,290.9797668457031,294.1499938964844,283.556396484375,283.556396484375,285.04998779296875,283.7378845214844,290.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.989729404449463,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,9.62667108979076e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097351074219,0.0,0.0,0.0001013735163724,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,7.487412221962586e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,0.0001013735090964,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0004808721423614,290.9797668457031,294.1499938964844,283.556396484375,283.556396484375,285.04998779296875,283.7378845214844,290.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.989729404449463,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,9.619302727514878e-05,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087585449219,0.0,0.0,0.0001012959255604,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,7.481681677745655e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0001012959182844,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,0.0004805040662176,290.9786376953125,294.1499938964844,283.51678466796875,283.51678466796875,285.0361022949219,283.70294189453125,290.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550037920475,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.012317180633545,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,9.611919085728005e-05,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077819824219,0.0,0.0,0.0001012181746773,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,7.47593876440078e-05,297.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,0.0001012181674013,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.0004801352624781,290.9775085449219,294.1499938964844,283.4769897460937,283.4769897460937,285.0220031738281,283.6676025390625,290.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.035039901733398,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,9.597166354069486e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058288574219,0.0,0.0,0.0001010628184303,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,7.464463851647452e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0001010628111544,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0004793983243871,290.97528076171875,294.1499938964844,283.3971252441406,283.3971252441406,284.9931640625,283.5959167480469,290.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.080727577209473,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,9.597166354069486e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058288574219,0.0,0.0,0.0001010628184303,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,7.464463851647452e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0001010628111544,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0004793983243871,290.97528076171875,294.1499938964844,283.3971252441406,283.3971252441406,284.9931640625,283.5959167480469,290.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.080727577209473,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,9.582503116689622e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038452148437,0.0,0.0,0.0001009084080578,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,7.45305951568298e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.0001009084007819,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.000478665868286,290.9730224609375,294.1499938964844,283.3173522949219,283.3173522949219,284.9634704589844,283.5232238769531,290.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.126428604125977,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,9.582503116689622e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038452148437,0.0,0.0,0.0001009084080578,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,7.45305951568298e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.0001009084007819,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.000478665868286,290.9730224609375,294.1499938964844,283.3173522949219,283.3173522949219,284.9634704589844,283.5232238769531,290.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.126428604125977,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,9.57031807047315e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.002197265625,0.0,0.0,0.0001007800965453,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,7.443582580890507e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0001007800819934,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,0.0004780571907758,290.9711303710937,294.1499938964844,283.2509155273437,283.2509155273437,284.9378356933594,283.4617614746094,290.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.164524078369141,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,9.568010864313692e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018920898437,0.0,0.0,0.0001007557948469,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,7.441787602147087e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,0.0001007557875709,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,0.0004779419396072,290.97076416015625,294.1499938964844,283.23834228515625,283.23834228515625,284.9328918457031,283.4500427246094,290.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141769036740243e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.171744346618652,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,9.55376381170936e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999084472656,0.0,0.0,0.0001006057646009,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,7.430707046296448e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0001006057573249,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0004772302636411,290.968505859375,294.1499938964844,283.1606750488281,283.1606750488281,284.9015197753906,283.3768920898437,290.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216291427612305,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,9.55376381170936e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999084472656,0.0,0.0,0.0001006057646009,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,7.430707046296448e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0001006057573249,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0004772302636411,290.968505859375,294.1499938964844,283.1606750488281,283.1606750488281,284.9015197753906,283.3768920898437,290.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216291427612305,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,9.546768706059083e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989013671875,0.0,0.0,0.000100532102806,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,7.425266085192561e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.00010053209553,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0004768808430526,290.9673767089844,294.1499938964844,283.1225280761719,283.1225280761719,284.885498046875,283.3405456542969,290.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877064334138595e-09,0.001017207512632,-0.0196879692375659,0.0,0.0,0.0,-0.0087178172543644,60.0,-5.238085746765137,-0.0,-7.054805450934509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,9.539830352878198e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979248046875,0.0,0.0,0.0001004590376396,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,7.419869507430121e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,0.0001004590303637,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,0.0004765342746395,290.9662475585937,294.1499938964844,283.0849304199219,283.0849304199219,284.86932373046875,283.3043518066406,290.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.259637355804443,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,9.526294888928533e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99591064453125,0.0,0.0,0.00010031650163,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,7.409341924358159e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.000100316494354,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,0.0004758581344503,290.9639587402344,294.1499938964844,283.01177978515625,283.01177978515625,284.8363952636719,283.2329406738281,290.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935971258154e-09,0.0010150258895009,-0.0190197844058275,0.0,0.0,0.0,-0.0085913389921188,60.0,-5.301400661468506,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,9.526294888928533e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99591064453125,0.0,0.0,0.00010031650163,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,7.409341924358159e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.000100316494354,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,0.0004758581344503,290.9639587402344,294.1499938964844,283.01177978515625,283.01177978515625,284.8363952636719,283.2329406738281,290.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935971258154e-09,0.0010150258895009,-0.0190197844058275,0.0,0.0,0.0,-0.0085913389921188,60.0,-5.301400661468506,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,9.513144323136656e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939270019531,0.0,0.0,0.0001001780183287,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,7.39911338314414e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,0.0001001780110527,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0004752012318931,290.9617004394531,294.1499938964844,282.9417724609375,282.9417724609375,284.8029479980469,283.1627502441406,290.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458062611931382e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.34158182144165,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,9.513144323136656e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939270019531,0.0,0.0,0.0001001780183287,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,7.39911338314414e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,0.0001001780110527,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0004752012318931,290.9617004394531,294.1499938964844,282.9417724609375,282.9417724609375,284.8029479980469,283.1627502441406,290.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458062611931382e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.34158182144165,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,9.500483429292216e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919128417969,0.0,0.0,0.0001000446936814,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,7.389266102109104e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001000446864054,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,0.0004745688056573,290.9594116210937,294.1499938964844,282.87554931640625,282.87554931640625,284.76885986328125,283.0947265625,290.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300293702883209e-09,0.0010122755775228,-0.0181773621588945,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.3792219161987305,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,9.500483429292216e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919128417969,0.0,0.0,0.0001000446936814,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,7.389266102109104e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001000446864054,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,0.0004745688056573,290.9594116210937,294.1499938964844,282.87554931640625,282.87554931640625,284.76885986328125,283.0947265625,290.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300293702883209e-09,0.0010122755775228,-0.0181773621588945,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.3792219161987305,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,9.488350769970566e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898986816406,0.0,0.0,9.9916935141664e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,7.37982991267927e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.991692786570638e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0004739627474918,290.9571228027344,294.1499938964844,282.813720703125,282.813720703125,284.7343139648437,283.029296875,290.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.149109748638692e-09,0.0010109827853739,-0.0177813805639743,0.0,0.0,0.0,-0.0083569381386041,60.0,-5.4141693115234375,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,9.488350769970566e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898986816406,0.0,0.0,9.9916935141664e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,7.37982991267927e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.991692786570638e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0004739627474918,290.9571228027344,294.1499938964844,282.813720703125,282.813720703125,284.7343139648437,283.029296875,290.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.149109748638692e-09,0.0010109827853739,-0.0177813805639743,0.0,0.0,0.0,-0.0083569381386041,60.0,-5.4141693115234375,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,9.482476889388636e-05,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888610839844,0.0,0.0,9.985508222598584e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,7.375261338893324e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,9.98550676740706e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,0.000473669351777,290.9559631347656,294.1499938964844,282.7846374511719,282.7846374511719,284.71685791015625,282.9976501464844,290.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075914076892786e-09,0.0010103568201884,-0.0175896622240543,0.0,0.0,0.0,-0.0083206519484519,60.0,-5.430583953857422,-0.0,-6.960090814800425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,9.476752165937796e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98785400390625,0.0,0.0,9.97947936411947e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,7.370808452833444e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,9.979478636523707e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,0.0004733834066428,290.9548034667969,294.1499938964844,282.7568664550781,282.7568664550781,284.6993408203125,282.9668273925781,290.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004579138936151e-09,0.0010097469203174,-0.0174028165638446,0.0,0.0,0.0,-0.0082852877676486,60.0,-5.446152210235596,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,9.465742914471777e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,9.96788585325703e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,7.362245378317311e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,9.967885125661267e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,0.0004728334315586,290.9525146484375,294.1499938964844,282.7056579589844,282.7056579589844,284.66412353515625,282.9077453613281,290.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867383994801912e-09,0.001008573686704,-0.0170434582978487,0.0,0.0,0.0,-0.0082172742113471,60.0,-5.474729537963867,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,9.465742914471777e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,9.96788585325703e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,7.362245378317311e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,9.967885125661267e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,0.0004728334315586,290.9525146484375,294.1499938964844,282.7056579589844,282.7056579589844,284.66412353515625,282.9077453613281,290.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867383994801912e-09,0.001008573686704,-0.0170434582978487,0.0,0.0,0.0,-0.0082172742113471,60.0,-5.474729537963867,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,9.455348481424151e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837951660156,0.0,0.0,9.956939902622251e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,7.354161061812192e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,9.956939175026493e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0004723142192233,290.9501953125,294.1499938964844,282.6606140136719,282.6606140136719,284.62872314453125,282.8524169921875,290.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737855162697315e-09,0.0010074661113321,-0.0167041737586259,0.0,0.0,0.0,-0.0081530613824725,60.0,-5.499581336975098,-0.0,-6.920316053538046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
