time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,9.455348481424151e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837951660156,0.0,0.0,9.956939902622251e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,7.354161061812192e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,9.956939175026493e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0004723142192233,290.9501953125,294.1499938964844,282.6606140136719,282.6606140136719,284.62872314453125,282.8524169921875,290.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737855162697315e-09,0.0010074661113321,-0.0167041737586259,0.0,0.0,0.0,-0.0081530613824725,60.0,-5.499581336975098,-0.0,-6.920316053538046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,9.446293552173302e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819030761719,0.0,0.0,9.947404760168864e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,7.347118662437424e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,9.947404032573104e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,0.0004718619165942,290.9480895996094,294.1499938964844,282.6252136230469,282.6252136230469,284.5960998535156,282.8056335449219,290.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625019643990981e-09,0.0010065012611448,-0.0164086129516363,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.51855993270874,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,9.445530304219574e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98175048828125,0.0,0.0,9.94660149444826e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,7.346524944296107e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.946600766852498e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0004718237905763,290.9479064941406,294.1499938964844,282.6224365234375,282.6224365234375,284.59326171875,282.8017272949219,290.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615507697205203e-09,0.0010064198868349,-0.0163836982101202,0.0,0.0,0.0,-0.0080924080684781,60.0,-5.520059585571289,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.436363325221464e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,9.936948481481522e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,7.339395233429968e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,9.93694702629e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0004713659000117,290.9455871582031,294.1499938964844,282.5916442871094,282.5916442871094,284.5578918457031,282.755859375,290.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501274185666261e-09,0.0010054430458694,-0.0160844698548316,0.0,0.0,0.0,-0.008035778068006,60.0,-5.536048889160156,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.436363325221464e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,9.936948481481522e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,7.339395233429968e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,9.93694702629e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0004713659000117,290.9455871582031,294.1499938964844,282.5916442871094,282.5916442871094,284.5578918457031,282.755859375,290.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501274185666261e-09,0.0010054430458694,-0.0160844698548316,0.0,0.0,0.0,-0.008035778068006,60.0,-5.536048889160156,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.43201594054699e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786682128906,0.0,0.0,9.932369721354915e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,7.336013368330896e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,9.932368993759157e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.000471148698125,290.94439697265625,294.1499938964844,282.5792541503906,282.5792541503906,284.540283203125,282.7349548339844,290.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049862321466,6.447094413886134e-09,0.0010049797128885,-0.015942545607686,0.0,0.0,0.0,-0.0080089187249541,60.0,-5.54216194152832,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,9.427833720110355e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776306152344,0.0,0.0,9.927965584211051e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,7.332760287681594e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,9.92796485661529e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.00047093979083,290.9432373046875,294.1499938964844,282.56890869140625,282.56890869140625,284.5227355957031,282.7154541015625,290.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394973883772081e-09,0.0010045340750366,-0.0158060174435377,0.0,0.0,0.0,-0.0079830801114439,60.0,-5.546986103057861,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,9.41994585446082e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,9.9196593509987e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,7.326625927817076e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,9.919658623402938e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,0.0004705458122771,290.94091796875,294.1499938964844,282.5548400878906,282.5548400878906,284.4879150390625,282.6806640625,290.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966827307775475e-09,0.001003693556413,-0.0155485421419143,0.0,0.0,0.0,-0.0079343523830175,60.0,-5.552722454071045,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,9.41994585446082e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,9.9196593509987e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,7.326625927817076e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,9.919658623402938e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,0.0004705458122771,290.94091796875,294.1499938964844,282.5548400878906,282.5548400878906,284.4879150390625,282.6806640625,290.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966827307775475e-09,0.001003693556413,-0.0155485421419143,0.0,0.0,0.0,-0.0079343523830175,60.0,-5.552722454071045,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,9.412713552592322e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734802246094,0.0,0.0,9.912042878568172e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,7.32100015738979e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,9.912042150972412e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,0.0004701845173258,290.9385681152344,294.1499938964844,282.54998779296875,282.54998779296875,284.4535827636719,282.6522216796875,290.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.2065468320327e-09,0.0010029227705672,-0.0153124267235398,0.0,0.0,0.0,-0.00788966845721,60.0,-5.552618026733398,-0.0,-6.858034140577729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,9.412713552592322e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734802246094,0.0,0.0,9.912042878568172e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,7.32100015738979e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,9.912042150972412e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,0.0004701845173258,290.9385681152344,294.1499938964844,282.54998779296875,282.54998779296875,284.4535827636719,282.6522216796875,290.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.2065468320327e-09,0.0010029227705672,-0.0153124267235398,0.0,0.0,0.0,-0.00788966845721,60.0,-5.552618026733398,-0.0,-6.858034140577729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,9.406552999280392e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714050292969,0.0,0.0,9.905555634759368e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,7.31620893930085e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.905554907163604e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.0004698767734225,290.93621826171875,294.1499938964844,282.54998779296875,282.5440368652344,284.4198608398437,282.6298828125,290.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770468987772e-09,0.0010022661881521,-0.015111306682229,0.0,0.0,0.0,-0.0078516071662306,60.0,-5.548131942749023,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,9.406552999280392e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714050292969,0.0,0.0,9.905555634759368e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,7.31620893930085e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.905554907163604e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.0004698767734225,290.93621826171875,294.1499938964844,282.54998779296875,282.5440368652344,284.4198608398437,282.6298828125,290.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770468987772e-09,0.0010022661881521,-0.015111306682229,0.0,0.0,0.0,-0.0078516071662306,60.0,-5.548131942749023,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.401868737768382e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96929931640625,0.0,0.0,9.900623263092712e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,7.312565867323428e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.90062253549695e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0004696428077295,290.9338684082031,294.1499938964844,282.54998779296875,282.5370788574219,284.38677978515625,282.6128845214844,290.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.542738437652588,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.401868737768382e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96929931640625,0.0,0.0,9.900623263092712e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,7.312565867323428e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.90062253549695e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0004696428077295,290.9338684082031,294.1499938964844,282.54998779296875,282.5370788574219,284.38677978515625,282.6128845214844,290.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.542738437652588,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,9.399937698617578e-05,297.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96826171875,0.0,0.0,9.898589632939549e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,7.3110633820761e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,9.898588905343786e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,0.0004695463285315,290.93267822265625,294.1499938964844,282.54998779296875,282.5332336425781,284.3704528808594,282.60577392578125,290.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107309527695,60.0,-5.540158271789551,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,9.398355905432254e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9672241210937,0.0,0.0,9.8969234386459e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,7.309833017643541e-05,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,9.896922711050138e-05,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,0.0004694673116318,290.9314880371094,294.1499938964844,282.54998779296875,282.5291442871094,284.35430908203125,282.5995483398437,290.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.0275997526559885e-09,0.0010013924911618,-0.0148436604067683,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.537753582000732,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,9.395973029313608e-05,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.965087890625,0.0,0.0,9.894414688460527e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,7.30798055883497e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,9.894413960864767e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0004693483060691,290.9291381835937,294.1499938964844,282.54998779296875,282.5203552246094,284.3223571777344,282.58892822265625,290.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.533392906188965,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,9.395973029313608e-05,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.965087890625,0.0,0.0,9.894414688460527e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,7.30798055883497e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,9.894413960864767e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0004693483060691,290.9291381835937,294.1499938964844,282.54998779296875,282.5203552246094,284.3223571777344,282.58892822265625,290.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.533392906188965,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,9.394646622240543e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629821777344,0.0,0.0,9.893017704598606e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,7.306948828045279e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,9.893016977002844e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0004692820366472,290.9267578125,294.1499938964844,282.54998779296875,282.5107727050781,284.2910461425781,282.580810546875,290.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.5297017097473145,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,9.394646622240543e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629821777344,0.0,0.0,9.893017704598606e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,7.306948828045279e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,9.893016977002844e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,0.0004692820366472,290.9267578125,294.1499938964844,282.54998779296875,282.5107727050781,284.2910461425781,282.580810546875,290.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.5297017097473145,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,9.394139487994836e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608459472656,0.0,0.0,9.892483649309725e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,7.30655447114259e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.892482921713965e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0004692567163147,290.9243469238281,294.1499938964844,282.54998779296875,282.5004577636719,284.2602233886719,282.57421875,290.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.526480674743652,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,9.394139487994836e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608459472656,0.0,0.0,9.892483649309725e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,7.30655447114259e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.892482921713965e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0004692567163147,290.9243469238281,294.1499938964844,282.54998779296875,282.5004577636719,284.2602233886719,282.57421875,290.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.526480674743652,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,9.394472726853564e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9587097167969,0.0,0.0,9.89283507806249e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,7.306813495233655e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,9.892834350466728e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,0.0004692733637057,290.9219665527344,294.1499938964844,282.54998779296875,282.4894714355469,284.22998046875,282.5691223144531,290.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142514433988e-09,0.0010009779362007,-0.0147167211398482,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.523809432983398,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,9.394472726853564e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9587097167969,0.0,0.0,9.89283507806249e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,7.306813495233655e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,9.892834350466728e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,0.0004692733637057,290.9219665527344,294.1499938964844,282.54998779296875,282.4894714355469,284.22998046875,282.5691223144531,290.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142514433988e-09,0.0010009779362007,-0.0147167211398482,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.523809432983398,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,9.394883818458766e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576416015625,0.0,0.0,9.893267997540534e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,7.307132909772918e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,9.893267269944772e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,0.00046929391101,290.9207458496094,294.1499938964844,282.54998779296875,282.4837646484375,284.2150573730469,282.5669860839844,290.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984254425328572e-09,0.0010010215919464,-0.014730111695826,0.0,0.0,0.0,-0.0077794669196009,60.0,-5.52262020111084,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,9.395469533046708e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,9.893884271150456e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,7.307588384719566e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,9.893883543554692e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,0.0004693231312558,290.9195556640625,294.1499938964844,282.54998779296875,282.4779052734375,284.2002868652344,282.5650939941406,290.5877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991535267924064e-09,0.0010010838741436,-0.0147491851821541,0.0,0.0,0.0,-0.0077830762602388,60.0,-5.521536827087402,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,9.397057146998122e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95440673828125,0.0,0.0,9.895556286210194e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,7.308823114726692e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,9.895555558614431e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.0004694024682976,290.9171142578125,294.1499938964844,282.54998779296875,282.4658508300781,284.17108154296875,282.5618896484375,290.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300790476071e-09,0.0010012529091909,-0.014800963923335,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.519623279571533,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,9.397057146998122e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95440673828125,0.0,0.0,9.895556286210194e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,7.308823114726692e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,9.895555558614431e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.0004694024682976,290.9171142578125,294.1499938964844,282.54998779296875,282.4658508300781,284.17108154296875,282.5618896484375,290.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300790476071e-09,0.0010012529091909,-0.014800963923335,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.519623279571533,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,9.399140253663064e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,9.89774998743087e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,7.310443470487371e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,9.897749259835108e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,0.0004695065144915,290.9147033691406,294.1499938964844,282.54998779296875,282.4533386230469,284.1424560546875,282.55938720703125,290.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.0372378207773644e-09,0.001001474680379,-0.0148689085617661,0.0,0.0,0.0,-0.0078057330101728,60.0,-5.518032073974609,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,9.399140253663064e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,9.89774998743087e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,7.310443470487371e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,9.897749259835108e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,0.0004695065144915,290.9147033691406,294.1499938964844,282.54998779296875,282.4533386230469,284.1424560546875,282.55938720703125,290.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.0372378207773644e-09,0.001001474680379,-0.0148689085617661,0.0,0.0,0.0,-0.0078057330101728,60.0,-5.518032073974609,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,9.401563875144348e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,9.900301665766165e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,7.312328671105206e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,9.900301665766165e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0004696275864262,290.9122619628906,294.1499938964844,282.54998779296875,282.4404602050781,284.1142578125,282.557373046875,290.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.516659259796143,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,9.401563875144348e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,9.900301665766165e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,7.312328671105206e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,9.900301665766165e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0004696275864262,290.9122619628906,294.1499938964844,282.54998779296875,282.4404602050781,284.1142578125,282.557373046875,290.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.516659259796143,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,9.40424870350398e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478759765625,0.0,0.0,9.903129102895036e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,7.314416870940477e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,9.903128375299276e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,0.0004697616968769,290.9097900390625,294.1499938964844,282.54998779296875,282.4272766113281,284.08660888671875,282.5558166503906,290.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.515475749969482,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,9.40424870350398e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478759765625,0.0,0.0,9.903129102895036e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,7.314416870940477e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,9.903128375299276e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,0.0004697616968769,290.9097900390625,294.1499938964844,282.54998779296875,282.4272766113281,284.08660888671875,282.5558166503906,290.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.515475749969482,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,9.405636956216767e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94677734375,0.0,0.0,9.904590842779726e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,7.31549589545466e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,9.904590115183964e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,0.0004698310222011,290.9085693359375,294.1499938964844,282.54998779296875,282.42059326171875,284.0729675292969,282.55517578125,290.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.514921188354492,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,9.407041943632066e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9456481933594,0.0,0.0,9.906070772558452e-05,297.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,7.316589471884072e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,9.906070044962688e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,0.0004699012206401,290.9073486328125,294.1499938964844,282.54998779296875,282.41387939453125,284.0594482421875,282.5545959472656,290.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266464963555,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.514383316040039,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,9.409827907802536e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,9.90900443866849e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,7.318756252061576e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,9.909003711072728e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,0.0004700403951574,290.9048767089844,294.1499938964844,282.54998779296875,282.4003295898437,284.0327453613281,282.5536193847656,290.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.015217525884509,0.0,0.0,0.0,-0.007871706970036,60.0,-5.5133161544799805,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,9.409827907802536e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,9.90900443866849e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,7.318756252061576e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,9.909003711072728e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,0.0004700403951574,290.9048767089844,294.1499938964844,282.54998779296875,282.4003295898437,284.0327453613281,282.5536193847656,290.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.015217525884509,0.0,0.0,0.0,-0.007871706970036,60.0,-5.5133161544799805,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,9.412496001459658e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94122314453125,0.0,0.0,9.911813685903326e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,7.320831355173141e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,9.911812958307564e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,0.000470173661597,290.90240478515625,294.1499938964844,282.54998779296875,282.3866882324219,284.0064697265625,282.5528259277344,290.5609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.015304553322494,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512214183807373,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,9.412496001459658e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94122314453125,0.0,0.0,9.911813685903326e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,7.320831355173141e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,9.911812958307564e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,0.000470173661597,290.90240478515625,294.1499938964844,282.54998779296875,282.3866882324219,284.0064697265625,282.5528259277344,290.5609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.015304553322494,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512214183807373,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
