time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,9.41488251555711e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,9.914327529259026e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,7.322687451960519e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,9.914326801663265e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,0.0004702928708866,290.89990234375,294.1499938964844,282.54998779296875,282.3730773925781,283.980712890625,282.5522155761719,290.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258353915971e-09,0.0010031508281826,-0.0153823997825384,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.510979652404785,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,9.41488251555711e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,9.914327529259026e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,7.322687451960519e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,9.914326801663265e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,0.0004702928708866,290.89990234375,294.1499938964844,282.54998779296875,282.3730773925781,283.980712890625,282.5522155761719,290.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258353915971e-09,0.0010031508281826,-0.0153823997825384,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.510979652404785,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,9.416951070306824e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367370605469,0.0,0.0,9.916505223372953e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,7.324296166189015e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,9.91650449577719e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,0.0004703962185885,290.8973999023437,294.1499938964844,282.54998779296875,282.3594970703125,283.955322265625,282.5517272949219,290.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.509598731994629,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,9.416951070306824e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367370605469,0.0,0.0,9.916505223372953e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,7.324296166189015e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,9.91650449577719e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,0.0004703962185885,290.8973999023437,294.1499938964844,282.54998779296875,282.3594970703125,283.955322265625,282.5517272949219,290.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.509598731994629,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,9.417799446964636e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,9.917397983372211e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,7.324956095544621e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,9.917397983372211e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,0.0004704385646618,290.8961486816406,294.1499938964844,282.54998779296875,282.3527526855469,283.9428100585937,282.551513671875,290.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269567975891732e-09,0.0010034614242613,-0.0154775148257613,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.5087995529174805,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,9.4185299531091e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344787597656,0.0,0.0,9.918167779687792e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,7.325524347834289e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,9.91816705209203e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,0.0004704750608652,290.8948974609375,294.1499938964844,282.54998779296875,282.3460693359375,283.9304504394531,282.55133056640625,290.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035454761236,6.278665143355511e-09,0.0010035391896963,-0.015501344576478,0.0,0.0,0.0,-0.0079254191368818,60.0,-5.507938385009766,-0.0,-6.86647183556488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,9.419577691005544e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322204589844,0.0,0.0,9.919270814862102e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,9.91927008726634e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,0.0004705273895524,290.8923645019531,294.1499938964844,282.54998779296875,282.3328552246094,283.9059753417969,282.5510559082031,290.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.291696941218561e-09,0.0010036505991593,-0.0155354822054505,0.0,0.0,0.0,-0.0079318797215819,60.0,-5.506005764007568,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,9.419577691005544e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322204589844,0.0,0.0,9.919270814862102e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,9.91927008726634e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,0.0004705273895524,290.8923645019531,294.1499938964844,282.54998779296875,282.3328552246094,283.9059753417969,282.5510559082031,290.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.291696941218561e-09,0.0010036505991593,-0.0155354822054505,0.0,0.0,0.0,-0.0079318797215819,60.0,-5.506005764007568,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,9.420013520866632e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299621582031,0.0,0.0,9.919729927787556e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,9.919729927787556e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,0.0004705491883214,290.88983154296875,294.1499938964844,282.54998779296875,282.3199157714844,283.88189697265625,282.5508117675781,290.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.503740310668945,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,9.420013520866632e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9299621582031,0.0,0.0,9.919729927787556e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,9.919729927787556e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,0.0004705491883214,290.88983154296875,294.1499938964844,282.54998779296875,282.3199157714844,283.88189697265625,282.5508117675781,290.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.503740310668945,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,9.419777779839932e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276733398437,0.0,0.0,9.919481817632914e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,7.326494960580021e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,9.919481090037152e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276123046875,0.0,0.0,0.0004705374012701,290.8872985839844,294.1499938964844,282.54998779296875,282.3073425292969,283.8582763671875,282.5506286621094,290.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501084804534912,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,9.419777779839932e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276733398437,0.0,0.0,9.919481817632914e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,7.326494960580021e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,9.919481090037152e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276123046875,0.0,0.0,0.0004705374012701,290.8872985839844,294.1499938964844,282.54998779296875,282.3073425292969,283.8582763671875,282.5506286621094,290.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501084804534912,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,9.418854460818692e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253845214844,0.0,0.0,9.918509022099896e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,7.325776823563501e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,9.918509022099896e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,0.0004704912716988,290.8847351074219,294.1499938964844,282.54998779296875,282.29522705078125,283.8350830078125,282.5505065917969,290.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498037338256836,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,9.418854460818692e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253845214844,0.0,0.0,9.918509022099896e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,7.325776823563501e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,9.918509022099896e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,0.0004704912716988,290.8847351074219,294.1499938964844,282.54998779296875,282.29522705078125,283.8350830078125,282.5505065917969,290.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498037338256836,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92413330078125,0.0,0.0,9.418127592653036e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242248535156,0.0,0.0,9.917744318954648e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,7.325211481656879e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,9.917743591358884e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,0.0004704549792222,290.8834533691406,294.1499938964844,282.54998779296875,282.2893371582031,283.8236694335937,282.5504455566406,290.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273577213278258e-09,0.0010034957667812,-0.0154880173504352,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.496357440948486,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,9.417223191121592e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230651855469,0.0,0.0,9.91679189610295e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,7.324507896555588e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230651855469,0.0,0.0,9.916791168507189e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0004704097809735,290.8821716308594,294.1499938964844,282.54998779296875,282.2835693359375,283.81231689453125,282.5503845214844,290.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296903258857e-09,0.0010033993748947,-0.0154584674164652,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.494576930999756,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,9.41487742238678e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207458496094,0.0,0.0,9.914320980897172e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,7.32268308638595e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207458496094,0.0,0.0,9.914320980897172e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,0.0004702926089521,290.8796081542969,294.1499938964844,282.54998779296875,282.27252197265625,283.7899475097656,282.55029296875,290.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.0153818633407354,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.490715026855469,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,9.41487742238678e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207458496094,0.0,0.0,9.914320980897172e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,7.32268308638595e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207458496094,0.0,0.0,9.914320980897172e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,0.0004702926089521,290.8796081542969,294.1499938964844,282.54998779296875,282.27252197265625,283.7899475097656,282.55029296875,290.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.0153818633407354,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.490715026855469,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9184265136719,0.0,0.0,9.911111555993556e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,9.911110828397796e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,0.0004701403377112,290.87701416015625,294.1499938964844,282.54998779296875,282.2621154785156,283.7680053710937,282.5502319335937,290.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950617968875585e-09,0.0010028243996202,-0.015282342210412,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.486440658569336,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9184265136719,0.0,0.0,9.911111555993556e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,9.911110828397796e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,0.0004701403377112,290.87701416015625,294.1499938964844,282.54998779296875,282.2621154785156,283.7680053710937,282.5502319335937,290.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950617968875585e-09,0.0010028243996202,-0.015282342210412,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.486440658569336,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,9.408082405570894e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91607666015625,0.0,0.0,9.907165804179384e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91607666015625,0.0,0.0,7.317398558370769e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91607666015625,0.0,0.0,9.907165804179384e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,0.0004699532000813,290.8744201660156,294.1499938964844,282.54998779296875,282.2524719238281,283.7464294433594,282.5501708984375,290.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148366704650243e-09,0.0010024252114817,-0.0151600204408168,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.481753349304199,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,9.408082405570894e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91607666015625,0.0,0.0,9.907165804179384e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91607666015625,0.0,0.0,7.317398558370769e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91607666015625,0.0,0.0,9.907165804179384e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,0.0004699532000813,290.8744201660156,294.1499938964844,282.54998779296875,282.2524719238281,283.7464294433594,282.5501708984375,290.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148366704650243e-09,0.0010024252114817,-0.0151600204408168,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.481753349304199,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,9.403660078532994e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91375732421875,0.0,0.0,9.902509191306308e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,7.313959213206545e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,9.902508463710546e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,0.0004697323020081,290.871826171875,294.1499938964844,282.54998779296875,282.2435913085937,283.7252502441406,282.5501403808594,290.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093253457351011e-09,0.0010019538458436,-0.0150156458839774,0.0,0.0,0.0,-0.0078335031867027,60.0,-5.4766926765441895,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,9.403660078532994e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91375732421875,0.0,0.0,9.902509191306308e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,7.313959213206545e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,9.902508463710546e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,0.0004697323020081,290.871826171875,294.1499938964844,282.54998779296875,282.2435913085937,283.7252502441406,282.5501403808594,290.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093253457351011e-09,0.0010019538458436,-0.0150156458839774,0.0,0.0,0.0,-0.0078335031867027,60.0,-5.4766926765441895,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,9.401228453498334e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125671386719,0.0,0.0,9.899948054226115e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,7.312067464226857e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,9.899948054226115e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,0.0004696108226198,290.8705444335937,294.1499938964844,282.54998779296875,282.2394714355469,283.7148132324219,282.5501403808594,290.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.062947921492423e-09,0.0010016948217526,-0.0149362590163946,0.0,0.0,0.0,-0.0078184800222516,60.0,-5.47400426864624,-0.0,-6.841249700073605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,9.398603287991136e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114074707031,0.0,0.0,9.897183917928488e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,7.310025830520317e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,9.897183917928488e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,0.0004694797098636,290.8692321777344,294.1499938964844,282.54998779296875,282.235595703125,283.7044677734375,282.55010986328125,290.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014211293309,6.0302363102948675e-09,0.0010014150757342,-0.0148505670949816,0.0,0.0,0.0,-0.0078022633679211,60.0,-5.471216678619385,-0.0,-6.837429111783423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,9.392899664817378e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9090270996094,0.0,0.0,9.89117761491798e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,7.30558967916295e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,9.891176887322216e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,0.0004691947833634,290.8666076660156,294.1499938964844,282.54998779296875,282.2285461425781,283.6840515136719,282.5500793457031,290.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959155835455476e-09,0.0010008072713389,-0.0146643621847033,0.0,0.0,0.0,-0.0077670253813266,60.0,-5.46540641784668,-0.0,-6.82913068317248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,9.392899664817378e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9090270996094,0.0,0.0,9.89117761491798e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,7.30558967916295e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,9.891176887322216e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,0.0004691947833634,290.8666076660156,294.1499938964844,282.54998779296875,282.2285461425781,283.6840515136719,282.5500793457031,290.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959155835455476e-09,0.0010008072713389,-0.0146643621847033,0.0,0.0,0.0,-0.0077670253813266,60.0,-5.46540641784668,-0.0,-6.82913068317248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,9.386568854097276e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066772460937,0.0,0.0,9.884510654956102e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,7.30066531104967e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,9.884510654956102e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0004688785411417,290.8639831542969,294.1499938964844,282.54998779296875,282.2225341796875,283.6640014648437,282.5500793457031,290.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001385817304,5.880265607771662e-09,0.001000132644549,-0.0144576989114284,0.0,0.0,0.0,-0.0077279163524508,60.0,-5.459222316741943,-0.0,-6.819926312573443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,9.386568854097276e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066772460937,0.0,0.0,9.884510654956102e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,7.30066531104967e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,9.884510654956102e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0004688785411417,290.8639831542969,294.1499938964844,282.54998779296875,282.2225341796875,283.6640014648437,282.5500793457031,290.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001385817304,5.880265607771662e-09,0.001000132644549,-0.0144576989114284,0.0,0.0,0.0,-0.0077279163524508,60.0,-5.459222316741943,-0.0,-6.819926312573443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,9.376036905450746e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.904296875,0.0,0.0,9.873419912764804e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,7.292474037967622e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,9.87341918516904e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,0.0004683524311985,290.8613586425781,294.1499938964844,282.54998779296875,282.2172241210937,283.6443176269531,282.550048828125,290.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990164544433,5.7490310290120306e-09,0.0009990107500925,-0.014113905839622,0.0,0.0,0.0,-0.007662858814001,60.0,-5.451671600341797,-0.0,-6.804628327472528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,9.376036905450746e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.904296875,0.0,0.0,9.873419912764804e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,7.292474037967622e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,9.87341918516904e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,0.0004683524311985,290.8613586425781,294.1499938964844,282.54998779296875,282.2172241210937,283.6443176269531,282.550048828125,290.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990164544433,5.7490310290120306e-09,0.0009990107500925,-0.014113905839622,0.0,0.0,0.0,-0.007662858814001,60.0,-5.451671600341797,-0.0,-6.804628327472528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,9.358221723232418e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9018859863281,0.0,0.0,9.854659583652392e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,7.278617704287171e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,9.854659583652392e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,0.0004674625524785,290.85870361328125,294.1499938964844,282.54998779296875,282.2122802734375,283.625,282.550048828125,290.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971184190362,5.527060586985044e-09,0.0009971128311008,-0.0135324038565158,0.0,0.0,0.0,-0.0075528193265199,60.0,-5.440942764282227,-0.0,-6.778792993600291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,9.358221723232418e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9018859863281,0.0,0.0,9.854659583652392e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,7.278617704287171e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,9.854659583652392e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,0.0004674625524785,290.85870361328125,294.1499938964844,282.54998779296875,282.2122802734375,283.625,282.550048828125,290.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971184190362,5.527060586985044e-09,0.0009971128311008,-0.0135324038565158,0.0,0.0,0.0,-0.0075528193265199,60.0,-5.440942764282227,-0.0,-6.778792993600291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,9.347053855890408e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90069580078125,0.0,0.0,9.842899453360587e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,7.269931666087359e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,9.842898725764826e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,0.0004669046611525,290.8573913574219,294.1499938964844,282.54998779296875,282.2099609375,283.6155090332031,282.550048828125,290.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.387912338505885e-09,0.0009959230665117,-0.0131678665056824,0.0,0.0,0.0,-0.0074838381260633,60.0,-5.434030532836914,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,9.33439951040782e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8995056152344,0.0,0.0,9.829574264585972e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,7.260089478222653e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,9.82957353699021e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,0.0004662725841626,290.8560791015625,294.1499938964844,282.54998779296875,282.20770263671875,283.6060791015625,282.550048828125,290.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945802157744,5.230250454957286e-09,0.0009945749770849,-0.0127548221498727,0.0,0.0,0.0,-0.0074056787416338,60.0,-5.426301956176758,-0.0,-6.744323144403097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,9.305708226747812e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8971252441406,0.0,0.0,9.799360122997314e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,7.237773388624191e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,9.799360122997314e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,0.0004648393660318,290.8534240722656,294.1499938964844,282.54998779296875,282.2034912109375,283.5875244140625,282.5500183105469,290.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872770187347441e-09,0.0009915182599797,-0.0118182655423879,0.0,0.0,0.0,-0.0072284606285393,60.0,-5.40863037109375,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,9.305708226747812e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8971252441406,0.0,0.0,9.799360122997314e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,7.237773388624191e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,9.799360122997314e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,0.0004648393660318,290.8534240722656,294.1499938964844,282.54998779296875,282.2034912109375,283.5875244140625,282.5500183105469,290.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872770187347441e-09,0.0009915182599797,-0.0118182655423879,0.0,0.0,0.0,-0.0072284606285393,60.0,-5.40863037109375,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,9.27327200770378e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.89471435546875,0.0,0.0,9.765203867573292e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,9.76520313997753e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,0.0004632191266864,290.8507995605469,294.1499938964844,282.54998779296875,282.1996459960937,283.5693664550781,282.5500183105469,290.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645009580996e-09,0.0009880625875666,-0.0107594691216945,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.388296127319336,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,9.27327200770378e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.89471435546875,0.0,0.0,9.765203867573292e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,9.76520313997753e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,0.0004632191266864,290.8507995605469,294.1499938964844,282.54998779296875,282.1996459960937,283.5693664550781,282.5500183105469,290.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645009580996e-09,0.0009880625875666,-0.0107594691216945,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.388296127319336,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.238472557626665e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.892333984375,0.0,0.0,9.728558507049456e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,9.728557779453696e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.0004614808422047,290.84814453125,294.1499938964844,282.54998779296875,282.1961669921875,283.55157470703125,282.5500183105469,290.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234884113073,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366246700286865,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
