time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.238472557626665e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.892333984375,0.0,0.0,9.728558507049456e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,9.728557779453696e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.0004614808422047,290.84814453125,294.1499938964844,282.54998779296875,282.1961669921875,283.55157470703125,282.5500183105469,290.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234884113073,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366246700286865,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,9.202660294249654e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8899230957031,0.0,0.0,9.690846491139382e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,7.157625805120915e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,9.69084576354362e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0004596919461619,290.8454895019531,294.1499938964844,282.54998779296875,282.19305419921875,283.5341796875,282.5500183105469,290.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343203067779541,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,9.202660294249654e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8899230957031,0.0,0.0,9.690846491139382e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,7.157625805120915e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,9.69084576354362e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0004596919461619,290.8454895019531,294.1499938964844,282.54998779296875,282.19305419921875,283.5341796875,282.5500183105469,290.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343203067779541,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,9.18482692213729e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88873291015625,0.0,0.0,9.672067244537176e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,7.143754919525236e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,9.672066516941412e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,0.0004588011361192,290.8441772460937,294.1499938964844,282.54998779296875,282.191650390625,283.5256042480469,282.5500183105469,290.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366702250318098e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.331552028656006,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,9.167250391328707e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8875427246094,0.0,0.0,9.653557208366692e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,7.130084122763947e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,9.653557208366692e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.000457923131762,290.8428649902344,294.1499938964844,282.54998779296875,282.1903076171875,283.51715087890625,282.5500183105469,290.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708760309342e-09,0.0009767669253051,-0.0072984220460057,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.319955825805664,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,9.133597632171586e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851318359375,0.0,0.0,9.618120384402572e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.618119656806812e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0004562421236187,290.8402099609375,294.1499938964844,282.54998779296875,282.1879272460937,283.5004577636719,282.5500183105469,290.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297312259674072,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,9.133597632171586e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851318359375,0.0,0.0,9.618120384402572e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.618119656806812e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0004562421236187,290.8402099609375,294.1499938964844,282.54998779296875,282.1879272460937,283.5004577636719,282.5500183105469,290.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297312259674072,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,9.102985495701432e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,9.585883526597172e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.58588279900141e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.0004547129501588,290.8375549316406,294.1499938964844,282.54998779296875,282.1859130859375,283.484130859375,282.5500183105469,290.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276056289672852,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,9.102985495701432e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,9.585883526597172e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.58588279900141e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.0004547129501588,290.8375549316406,294.1499938964844,282.54998779296875,282.1859130859375,283.484130859375,282.5500183105469,290.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276056289672852,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,9.076402056962252e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8803405761719,0.0,0.0,9.557890007272364e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,7.059424387989566e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,0.0004533850587904,290.8348999023437,294.1499938964844,282.54998779296875,282.18426513671875,283.4681396484375,282.5500183105469,290.4595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.0158303914996623e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.2568440437316895,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,9.076402056962252e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8803405761719,0.0,0.0,9.557890007272364e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,7.059424387989566e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,0.0004533850587904,290.8348999023437,294.1499938964844,282.54998779296875,282.18426513671875,283.4681396484375,282.5500183105469,290.4595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.0158303914996623e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.2568440437316895,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,9.054438851308078e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8779296875,0.0,0.0,9.534761920804158e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.534761920804158e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,0.0004522879899013,290.832275390625,294.1499938964844,282.54998779296875,282.1829833984375,283.4524841308594,282.5500183105469,290.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742196609200164e-09,0.0009647475671954,-0.003615494351834,0.0,0.0,0.0,-0.005676494911313,60.0,-5.240155220031738,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,9.054438851308078e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8779296875,0.0,0.0,9.534761920804158e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.534761920804158e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,0.0004522879899013,290.832275390625,294.1499938964844,282.54998779296875,282.1829833984375,283.4524841308594,282.5500183105469,290.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742196609200164e-09,0.0009647475671954,-0.003615494351834,0.0,0.0,0.0,-0.005676494911313,60.0,-5.240155220031738,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,9.04509870451875e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8767395019531,0.0,0.0,9.524925553705545e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,7.035076851025224e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,9.524925553705545e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,0.0004518213972914,290.8309326171875,294.1499938964844,282.54998779296875,282.1824951171875,283.4447631835937,282.5500183105469,290.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539042159,1.625818368822251e-09,0.0009637523326091,-0.0033105344045907,0.0,0.0,0.0,-0.0056188004091382,60.0,-5.232751369476318,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.036907431436704e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8755187988281,0.0,0.0,9.51630063354969e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,7.028706750134006e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,9.516299905953927e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,0.0004514122556429,290.8296203613281,294.1499938964844,282.54998779296875,282.1820678710937,283.4371032714844,282.5500183105469,290.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523768777822454e-09,0.0009628795669414,-0.0030431209597736,0.0,0.0,0.0,-0.0055682095699012,60.0,-5.226017475128174,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,9.023237362271176e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.87310791015625,0.0,0.0,9.501905151410028e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,0.0004507293924689,290.82696533203125,294.1499938964844,282.54998779296875,282.1815185546875,283.4219970703125,282.5500183105469,290.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534484644139864e-09,0.0009614229784347,-0.0025968076661229,0.0,0.0,0.0,-0.0054837735369801,60.0,-5.214206218719482,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,9.023237362271176e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.87310791015625,0.0,0.0,9.501905151410028e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,0.0004507293924689,290.82696533203125,294.1499938964844,282.54998779296875,282.1815185546875,283.4219970703125,282.5500183105469,290.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534484644139864e-09,0.0009614229784347,-0.0025968076661229,0.0,0.0,0.0,-0.0054837735369801,60.0,-5.214206218719482,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.012479858938605e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8706970214844,0.0,0.0,9.490576485404743e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,9.490576485404743e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0004501920193433,290.82427978515625,294.1499938964844,282.54998779296875,282.18133544921875,283.4071960449219,282.5500183105469,290.4439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779755368,1.219414236253158e-09,0.000960276753176,-0.0022455784492194,0.0,0.0,0.0,-0.005417326465249,60.0,-5.204549312591553,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.012479858938605e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8706970214844,0.0,0.0,9.490576485404743e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,9.490576485404743e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0004501920193433,290.82427978515625,294.1499938964844,282.54998779296875,282.18133544921875,283.4071960449219,282.5500183105469,290.4439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779755368,1.219414236253158e-09,0.000960276753176,-0.0022455784492194,0.0,0.0,0.0,-0.005417326465249,60.0,-5.204549312591553,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8682556152344,0.0,0.0,9.481034794589505e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,9.481034066993745e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.0004497393965721,290.8216247558594,294.1499938964844,282.54998779296875,282.1815185546875,283.39263916015625,282.5500183105469,290.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959308585152,1.1065095506523903e-09,0.0009593074792064,-0.0019497213652357,0.0,0.0,0.0,-0.0053613358177244,60.0,-5.196171283721924,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8682556152344,0.0,0.0,9.481034794589505e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,9.481034066993745e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.0004497393965721,290.8216247558594,294.1499938964844,282.54998779296875,282.1815185546875,283.39263916015625,282.5500183105469,290.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959308585152,1.1065095506523903e-09,0.0009593074792064,-0.0019497213652357,0.0,0.0,0.0,-0.0053613358177244,60.0,-5.196171283721924,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,9.00455706869252e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666076660156,0.0,0.0,9.482233872404322e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,7.003545033512637e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,9.482233872404322e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,0.0004497962945606,290.81951904296875,294.1499938964844,282.54998779296875,282.1820678710937,283.379638671875,282.5500183105469,290.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007236291421577,8.845123522505102e-10,0.0007236282690428,-0.0016017679590731,0.0,0.0,0.0,-0.0040761684067547,60.0,-4.684243679046631,-0.0,-6.27608898184917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,9.00455706869252e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666076660156,0.0,0.0,9.482233872404322e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,7.003545033512637e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,9.482233872404322e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,0.0004497962945606,290.81951904296875,294.1499938964844,282.54998779296875,282.1820678710937,283.379638671875,282.5500183105469,290.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007236291421577,8.845123522505102e-10,0.0007236282690428,-0.0016017679590731,0.0,0.0,0.0,-0.0040761684067547,60.0,-4.684243679046631,-0.0,-6.27608898184917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,9.003451123135164e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8664855957031,0.0,0.0,9.481068991590293e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,7.00268501532264e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,9.481068991590293e-05,297.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,0.0004497410263866,290.8192443847656,294.1499938964844,282.54998779296875,282.1824951171875,283.3744506835937,282.5499267578125,290.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006467889179475,7.938835699938807e-10,0.0006467881612479,-0.0014403441455215,0.0,0.0,0.0,-0.0036488976329565,60.0,-4.207152366638184,-0.0,-6.274547104112571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,3.702320464071818e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666076660156,0.0,0.0,3.8987222069408745e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,2.879582825698889e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,3.8987222069408745e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0001849385589594,290.81903076171875,294.1499938964844,282.54998779296875,282.1829833984375,283.37017822265625,282.5498962402344,290.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006502903997898,7.496148701768846e-10,0.0006502896430902,-0.0013204597635194,0.0,0.0,0.0,-0.0036238268949091,60.0,-3.779090166091919,-0.0,-1.0609924494531242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,4.060263381688856e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8811340332031,0.0,0.0,4.275653554941528e-05,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,3.157983155688271e-05,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,4.275653554941528e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,0.00020281856996,290.8404541015625,294.1499938964844,282.54998779296875,282.18426513671875,283.4073791503906,282.6062316894531,290.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004326234920881,5.411032732993704e-10,0.0004326229682192,-0.0009899465367197,0.0,0.0,0.0,-0.0024368492886424,60.0,-3.320883750915528,-0.0,-1.2760646761478256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,4.060263381688856e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8811340332031,0.0,0.0,4.275653554941528e-05,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,3.157983155688271e-05,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,4.275653554941528e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,0.00020281856996,290.8404541015625,294.1499938964844,282.54998779296875,282.18426513671875,283.4073791503906,282.6062316894531,290.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004326234920881,5.411032732993704e-10,0.0004326229682192,-0.0009899465367197,0.0,0.0,0.0,-0.0024368492886424,60.0,-3.320883750915528,-0.0,-1.2760646761478256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,2.933816904260312e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88427734375,0.0,0.0,3.089450910920277e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,2.281857814523392e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,3.089450910920277e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,0.0001465502282371,290.84246826171875,294.1499938964844,282.54998779296875,282.1859130859375,283.40789794921875,282.61199951171875,290.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125675139017,3.9095135462297037e-10,0.0003125671355519,-0.0007152506732381,0.0,0.0,0.0,-0.001760610146448,60.0,-2.1193995475769043,-0.0,-6.662392859624333e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,2.933816904260312e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88427734375,0.0,0.0,3.089450910920277e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,2.281857814523392e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,3.089450910920277e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,0.0001465502282371,290.84246826171875,294.1499938964844,282.54998779296875,282.1859130859375,283.40789794921875,282.61199951171875,290.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125675139017,3.9095135462297037e-10,0.0003125671355519,-0.0007152506732381,0.0,0.0,0.0,-0.001760610146448,60.0,-2.1193995475769043,-0.0,-6.662392859624333e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,1.745447843859438e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861999511719,0.0,0.0,1.8380409528617747e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,1.3575707271229476e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,1.8380409528617747e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,8.718873868929222e-05,290.8443298339844,294.1499938964844,282.54998779296875,282.1879272460937,283.4099426269531,282.62091064453125,290.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002229981473647,2.6969079747196645e-10,0.0002229978708783,-0.0004860239569097,0.0,0.0,0.0,-0.0012504282640293,60.0,-1.4668854475021362,-0.0,-2.358185646755828e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,1.745447843859438e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861999511719,0.0,0.0,1.8380409528617747e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,1.3575707271229476e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,1.8380409528617747e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,8.718873868929222e-05,290.8443298339844,294.1499938964844,282.54998779296875,282.1879272460937,283.4099426269531,282.62091064453125,290.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002229981473647,2.6969079747196645e-10,0.0002229978708783,-0.0004860239569097,0.0,0.0,0.0,-0.0012504282640293,60.0,-1.4668854475021362,-0.0,-2.358185646755828e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,1.2332189726294018e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872985839844,0.0,0.0,1.298639108426869e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,9.591703928890638e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,1.298639108426869e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,6.160183693282306e-05,290.8456115722656,294.1499938964844,282.54998779296875,282.1903076171875,283.4107360839844,282.62725830078125,290.4177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314011315116,1.643494645930943e-10,0.0001314009568886,-0.0003006766200996,0.0,0.0,0.0,-0.0007401448674499,60.0,-0.953340709209442,-0.0,-1.1771846830654902e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,1.2332189726294018e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872985839844,0.0,0.0,1.298639108426869e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,9.591703928890638e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,1.298639108426869e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,6.160183693282306e-05,290.8456115722656,294.1499938964844,282.54998779296875,282.1903076171875,283.4107360839844,282.62725830078125,290.4177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314011315116,1.643494645930943e-10,0.0001314009568886,-0.0003006766200996,0.0,0.0,0.0,-0.0007401448674499,60.0,-0.953340709209442,-0.0,-1.1771846830654902e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,9.464605682296678e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8875732421875,0.0,0.0,9.966686775442213e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,7.361360530921955e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,9.966686775442213e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,4.7277666453737766e-05,290.8459777832031,294.1499938964844,282.54998779296875,282.191650390625,283.41119384765625,282.6291809082031,290.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008468534564,1.2613377009529358e-10,0.0001008467297651,-0.0002307611139258,0.0,0.0,0.0,-0.0005680413451045,60.0,-0.7556324601173401,-0.0,-6.933766893979506e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,7.043249297566945e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877258300781,0.0,0.0,7.416881544486387e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,5.47808303963393e-06,297.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,7.416881544486387e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,3.518248922773637e-05,290.84619140625,294.1499938964844,282.54998779296875,282.19305419921875,283.4114990234375,282.6304016113281,290.4142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-7.504701352445409e-05,9.386467297867184e-11,7.50469189370051e-05,-0.0001717249979265,0.0,0.0,0.0,-0.0004227181780152,60.0,-0.5840109586715698,-0.0,-3.8398151325225166e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,3.5667155771079706e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8878479003906,0.0,0.0,3.7559236716333535e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,2.774112317638356e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,3.7559236716333535e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,1.7816482795751654e-05,290.84637451171875,294.1499938964844,282.54998779296875,282.1961669921875,283.4117431640625,282.6314697265625,290.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.800409467658028e-05,4.7533445929337503e-11,3.800404738285579e-05,-8.696210716152564e-05,0.0,0.0,0.0,-0.000214066094486,60.0,-0.3237274885177612,-0.0,-9.846936460666812e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,3.5667155771079706e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8878479003906,0.0,0.0,3.7559236716333535e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,2.774112317638356e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,3.7559236716333535e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,1.7816482795751654e-05,290.84637451171875,294.1499938964844,282.54998779296875,282.1961669921875,283.4117431640625,282.6314697265625,290.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.800409467658028e-05,4.7533445929337503e-11,3.800404738285579e-05,-8.696210716152564e-05,0.0,0.0,0.0,-0.000214066094486,60.0,-0.3237274885177612,-0.0,-9.846936460666812e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,1.5202224403765283e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8878479003906,0.0,0.0,1.6008676766432473e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,1.182395294563321e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,1.6008676766432473e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,7.593826012453064e-06,290.8463439941406,294.1499938964844,282.54998779296875,282.1996459960937,283.4117736816406,282.6317138671875,290.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.619837712496519e-05,2.0259982927428588e-11,1.6198357116081752e-05,-3.706555435201153e-05,0.0,0.0,0.0,-9.124075586441904e-05,60.0,-0.155649185180664,-0.0,-1.7888687059430808e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,1.5202224403765283e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8878479003906,0.0,0.0,1.6008676766432473e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,1.182395294563321e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,1.6008676766432473e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,7.593826012453064e-06,290.8463439941406,294.1499938964844,282.54998779296875,282.1996459960937,283.4117736816406,282.6317138671875,290.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.619837712496519e-05,2.0259982927428588e-11,1.6198357116081752e-05,-3.706555435201153e-05,0.0,0.0,0.0,-9.124075586441904e-05,60.0,-0.155649185180664,-0.0,-1.7888687059430808e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,5.157912141839915e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877868652344,0.0,0.0,5.431530780697358e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,4.01171007524681e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,5.431530780697358e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,2.5764838937902823e-06,290.84625244140625,294.1499938964844,282.54998779296875,282.2034912109375,283.4117126464844,282.6316833496094,290.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.4959277804300655e-06,6.873993995543115e-12,5.495920959219802e-06,-1.2575905202538706e-05,0.0,0.0,0.0,-3.095697320532054e-05,60.0,-0.0606880374252796,-0.0,-2.0592644343203625e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
