time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,5.157912141839915e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877868652344,0.0,0.0,5.431530780697358e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,4.01171007524681e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,5.431530780697358e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,2.5764838937902823e-06,290.84625244140625,294.1499938964844,282.54998779296875,282.2034912109375,283.4117126464844,282.6316833496094,290.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.4959277804300655e-06,6.873993995543115e-12,5.495920959219802e-06,-1.2575905202538706e-05,0.0,0.0,0.0,-3.095697320532054e-05,60.0,-0.0606880374252796,-0.0,-2.0592644343203625e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,8.671911189139794e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88775634765625,0.0,0.0,9.131941425266633e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,6.744819813775393e-08,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.131940714723896e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,4.331799061674247e-07,290.8462219238281,294.1499938964844,282.54998779296875,282.20770263671875,283.41168212890625,282.63165283203125,290.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-9.240687859346508e-07,1.1557698157901865e-12,9.240676490662736e-07,-2.1144460333744064e-06,0.0,0.0,0.0,-5.205016350373626e-06,60.0,-0.0194231439381837,-0.0,-5.820949326934903e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,8.671911189139794e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88775634765625,0.0,0.0,9.131941425266633e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,6.744819813775393e-08,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.131940714723896e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,4.331799061674247e-07,290.8462219238281,294.1499938964844,282.54998779296875,282.20770263671875,283.41168212890625,282.63165283203125,290.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-9.240687859346508e-07,1.1557698157901865e-12,9.240676490662736e-07,-2.1144460333744064e-06,0.0,0.0,0.0,-5.205016350373626e-06,60.0,-0.0194231439381837,-0.0,-5.820949326934903e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,2.0018930513288072e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88775634765625,0.0,0.0,2.10809023570846e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,1.5570281064469782e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,2.108090058072776e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,9.999870798083069e-08,290.8462219238281,294.1499938964844,282.54998779296875,282.2099609375,283.41168212890625,282.63165283203125,290.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1330706090338938e-07,2.667694082129912e-13,2.1330679089714977e-07,-4.880936899098742e-07,0.0,0.0,0.0,-1.2014934327453377e-06,60.0,-0.0098964786157011,-0.0,-3.1020296821813527e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,-1.9956248459296333e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88775634765625,0.0,0.0,-2.1014892950810268e-11,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,-1.5521526772199756e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,-2.1014892950810268e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,-9.968559311346326e-11,290.8462219238281,294.1499938964844,282.54998779296875,282.2122802734375,283.41168212890625,282.63165283203125,290.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,2.0389290256161982e-10,-2.470972454664125e-16,-2.0389266663922712e-10,4.712495949021901e-10,0.0,0.0,0.0,1.149601303040981e-09,60.0,-0.0046849711798131,-0.0,-3.0826341574693e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,-3.760985273215667e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88775634765625,0.0,0.0,-3.9604992896347107e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,-2.925211115001325e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,-3.960498942690016e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,-1.8786899813605368e-10,290.8462219238281,294.1499938964844,282.54998779296875,282.2172241210937,283.41168212890625,282.63165283203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.8322675588453587e-10,-5.060737574411522e-16,-3.8322625628417484e-10,8.882045654523552e-10,0.0,0.0,0.0,2.168235369026661e-09,60.0,-0.000634508614894,-0.0,-1.0948823505073998e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,-3.760985273215667e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88775634765625,0.0,0.0,-3.9604992896347107e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,-2.925211115001325e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,-3.960498942690016e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,-1.8786899813605368e-10,290.8462219238281,294.1499938964844,282.54998779296875,282.2172241210937,283.41168212890625,282.63165283203125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.8322675588453587e-10,-5.060737574411522e-16,-3.8322625628417484e-10,8.882045654523552e-10,0.0,0.0,0.0,2.168235369026661e-09,60.0,-0.000634508614894,-0.0,-1.0948823505073998e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,4.854485258221075e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88775634765625,0.0,0.0,5.112007706031818e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,3.7757112991698705e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,5.112007261942608e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,2.42491591251337e-08,290.8462219238281,294.1499938964844,282.54998779296875,282.2225341796875,283.41168212890625,282.63165283203125,290.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.1721102067858744e-08,6.473251432494513e-14,5.1721038119012526e-08,-1.183517994718386e-07,0.0,0.0,0.0,-2.913293428719044e-07,60.0,-7.564917177660391e-05,-0.0,-1.824108083573695e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,4.854485258221075e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88775634765625,0.0,0.0,5.112007706031818e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,3.7757112991698705e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,5.112007261942608e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,2.42491591251337e-08,290.8462219238281,294.1499938964844,282.54998779296875,282.2225341796875,283.41168212890625,282.63165283203125,290.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.1721102067858744e-08,6.473251432494513e-14,5.1721038119012526e-08,-1.183517994718386e-07,0.0,0.0,0.0,-2.913293428719044e-07,60.0,-7.564917177660391e-05,-0.0,-1.824108083573695e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,5.376750422669829e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.88775634765625,0.0,0.0,5.66197790874412e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,4.181917390155832e-08,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,5.66197790874412e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,2.6857981083594495e-07,290.84619140625,294.1499938964844,282.5531616210937,282.2316589355469,283.41168212890625,282.63165283203125,290.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.728613814426353e-07,7.16523249153639e-13,5.728606424781901e-07,-1.310865968662256e-06,0.0,0.0,0.0,-3.2267707865685225e-06,60.0,-0.0007807336514815,-0.0,-2.2377107830010183e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,5.376750422669829e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.88775634765625,0.0,0.0,5.66197790874412e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,4.181917390155832e-08,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,5.66197790874412e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,2.6857981083594495e-07,290.84619140625,294.1499938964844,282.5531616210937,282.2316589355469,283.41168212890625,282.63165283203125,290.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.728613814426353e-07,7.16523249153639e-13,5.728606424781901e-07,-1.310865968662256e-06,0.0,0.0,0.0,-3.2267707865685225e-06,60.0,-0.0007807336514815,-0.0,-2.2377107830010183e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,3.357953346494469e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877258300781,0.0,0.0,3.536087263000809e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,2.611741649616306e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,3.5360869787837146e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,1.6773672086856095e-06,290.8461608886719,294.1499938964844,282.5623474121094,282.2478332519531,283.4116516113281,282.631591796875,290.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.5777729863184504e-06,4.474937781440147e-12,3.577768666218617e-06,-8.186895684048068e-06,0.0,0.0,0.0,-2.015259815379977e-05,60.0,-0.0081106629222631,-0.0,-8.727975482104855e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,3.357953346494469e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877258300781,0.0,0.0,3.536087263000809e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,2.611741649616306e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,3.5360869787837146e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,1.6773672086856095e-06,290.8461608886719,294.1499938964844,282.5623474121094,282.2478332519531,283.4116516113281,282.631591796875,290.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.5777729863184504e-06,4.474937781440147e-12,3.577768666218617e-06,-8.186895684048068e-06,0.0,0.0,0.0,-2.015259815379977e-05,60.0,-0.0081106629222631,-0.0,-8.727975482104855e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,6.25921302344068e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876953125,0.0,0.0,6.591254191334883e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,4.868277301284252e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,6.591253622900695e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,3.1266065434465418e-06,290.8461303710937,294.1499938964844,282.5691223144531,282.2583923339844,283.4116516113281,282.631591796875,290.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.668984951829771e-06,8.341289464697255e-12,6.668976766377455e-06,-1.5260393411153927e-05,0.0,0.0,0.0,-3.756451769731939e-05,60.0,-0.019766479730606,-0.0,-3.032519981654991e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,1.0548176305746892e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876953125,0.0,0.0,1.1107739510407557e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,8.204138453038468e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,1.1107739510407557e-06,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,5.269032499199966e-06,290.8461303710937,294.1499938964844,282.5772399902344,282.2705383300781,283.4116516113281,282.6316223144531,290.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1238776096433868e-05,1.4056976936627219e-11,1.123876245401334e-05,-2.5717250537127256e-05,0.0,0.0,0.0,-6.330486212391406e-05,60.0,-0.037342045456171,-0.0,-8.612296639731731e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,2.4274863790196832e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876953125,0.0,0.0,2.556260596975335e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,1.8880451762015584e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,2.5562603696016595e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,1.2125797184125986e-05,290.8461303710937,294.1499938964844,282.5974426269531,282.2994079589844,283.41168212890625,282.6317749023437,290.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.586430491646752e-05,3.234990747502664e-11,2.586427217465825e-05,-5.9184178098803386e-05,0.0,0.0,0.0,-0.0001456863246858,60.0,-0.0951253473758697,-0.0,-4.561186497942238e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,2.4274863790196832e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876953125,0.0,0.0,2.556260596975335e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,1.8880451762015584e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,2.5562603696016595e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,1.2125797184125986e-05,290.8461303710937,294.1499938964844,282.5974426269531,282.2994079589844,283.41168212890625,282.6317749023437,290.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.586430491646752e-05,3.234990747502664e-11,2.586427217465825e-05,-5.9184178098803386e-05,0.0,0.0,0.0,-0.0001456863246858,60.0,-0.0951253473758697,-0.0,-4.561186497942238e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,4.7245634959836025e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.88775634765625,0.0,0.0,4.97519386044587e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,3.6746610021509696e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,4.975193405698519e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,2.3600174245075323e-05,290.84619140625,294.1499938964844,282.62255859375,282.3339538574219,283.41180419921875,282.6324462890625,290.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.033927300246432e-05,6.296205223854656e-11,5.033921115682461e-05,-0.0001151890974142,0.0,0.0,0.0,-0.0002835468621924,60.0,-0.1966793239116668,-0.0,-1.7277766717338494e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,4.7245634959836025e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.88775634765625,0.0,0.0,4.97519386044587e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,3.6746610021509696e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,4.975193405698519e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,2.3600174245075323e-05,290.84619140625,294.1499938964844,282.62255859375,282.3339538574219,283.41180419921875,282.6324462890625,290.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.033927300246432e-05,6.296205223854656e-11,5.033921115682461e-05,-0.0001151890974142,0.0,0.0,0.0,-0.0002835468621924,60.0,-0.1966793239116668,-0.0,-1.7277766717338494e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,8.255210559582338e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88800048828125,0.0,0.0,8.69313589646481e-06,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,6.420720183086814e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,8.69313589646481e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,4.123648614040576e-05,290.8465270996094,294.1499938964844,282.6522216796875,282.3737487792969,283.41229248046875,282.63446044921875,290.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.795781468506902e-05,1.1001350525008391e-10,8.795770554570481e-05,-0.0002012697950704,0.0,0.0,0.0,-0.0004954414907842,60.0,-0.35875403881073,-0.0,-5.274976566660428e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,8.255210559582338e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88800048828125,0.0,0.0,8.69313589646481e-06,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,6.420720183086814e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,8.69313589646481e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,4.123648614040576e-05,290.8465270996094,294.1499938964844,282.6522216796875,282.3737487792969,283.41229248046875,282.63446044921875,290.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.795781468506902e-05,1.1001350525008391e-10,8.795770554570481e-05,-0.0002012697950704,0.0,0.0,0.0,-0.0004954414907842,60.0,-0.35875403881073,-0.0,-5.274976566660428e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,1.3304764252097812e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886413574219,0.0,0.0,1.4010559425514655e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,1.034815068123862e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,1.4010558516019955e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,6.646005203947425e-05,290.8473205566406,294.1499938964844,282.68603515625,282.4183654785156,283.4134216308594,282.6390075683594,290.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417601743014,1.7730693302464568e-10,0.0001417599996784,-0.0003243830578867,0.0,0.0,0.0,-0.0007984950207173,60.0,-0.5967938899993896,-0.0,-1.3701828560641616e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,1.3304764252097812e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886413574219,0.0,0.0,1.4010559425514655e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,1.034815068123862e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,1.4010558516019955e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,6.646005203947425e-05,290.8473205566406,294.1499938964844,282.68603515625,282.4183654785156,283.4134216308594,282.6390075683594,290.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417601743014,1.7730693302464568e-10,0.0001417599996784,-0.0003243830578867,0.0,0.0,0.0,-0.0007984950207173,60.0,-0.5967938899993896,-0.0,-1.3701828560641616e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,1.6468582543893717e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8891906738281,0.0,0.0,1.7342212231596932e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,1.2808898645744192e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,1.7342212231596932e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,8.226397767430171e-05,290.8479919433594,294.1499938964844,282.70440673828125,282.4423217773437,283.4143371582031,282.6425476074219,290.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754703116603,2.1946998385313776e-10,0.0001754700933815,-0.0004015202866867,0.0,0.0,0.0,-0.0009883748134598,60.0,-0.7459630370140076,-0.0,-2.099310281167277e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,2.01087514142273e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8900146484375,0.0,0.0,2.1175486836000346e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,1.5640142009942792e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,2.1175486836000346e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,0.0001004473815555,290.848876953125,294.1499938964844,282.7236633300781,282.46734619140625,283.4154968261719,282.6468811035156,290.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142559242201,2.679811927919218e-10,0.0002142556622857,-0.0004902714863419,0.0,0.0,0.0,-0.0012068434152752,60.0,-0.9196516275405884,-0.0,-3.12992853856997e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,2.8857739380327985e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8922424316406,0.0,0.0,3.0388593586394563e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,2.2444910428021103e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,3.038859176740516e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0001441503845853,290.8510437011719,294.1499938964844,282.7647399902344,282.520263671875,283.4180603027344,282.656494140625,290.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074754786211,3.845757601261823e-10,0.0003074751002714,-0.0007035811431705,0.0,0.0,0.0,-0.0017319238977506,60.0,-1.33849036693573,-0.0,-6.445977529523361e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,2.8857739380327985e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8922424316406,0.0,0.0,3.0388593586394563e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,2.2444910428021103e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,3.038859176740516e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0001441503845853,290.8510437011719,294.1499938964844,282.7647399902344,282.520263671875,283.4180603027344,282.656494140625,290.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074754786211,3.845757601261823e-10,0.0003074751002714,-0.0007035811431705,0.0,0.0,0.0,-0.0017319238977506,60.0,-1.33849036693573,-0.0,-6.445977529523361e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,3.95123970520217e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954162597656,0.0,0.0,4.160846219747327e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,3.073186599067412e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,4.160845855949447e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,0.0001973726029973,290.8529968261719,294.1499938964844,282.808837890625,282.57666015625,283.41961669921875,282.6635437011719,290.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004192732449155,5.248373957655872e-10,0.0004192727210465,-0.0009605335071682,0.0,0.0,0.0,-0.0023619155399501,60.0,-1.861207127571106,-0.0,-1.2084561795688842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,3.95123970520217e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954162597656,0.0,0.0,4.160846219747327e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,3.073186599067412e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,4.160845855949447e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,0.0001973726029973,290.8529968261719,294.1499938964844,282.808837890625,282.57666015625,283.41961669921875,282.6635437011719,290.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004192732449155,5.248373957655872e-10,0.0004192727210465,-0.0009605335071682,0.0,0.0,0.0,-0.0023619155399501,60.0,-1.861207127571106,-0.0,-1.2084561795688842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,2.7276390028418973e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8982238769531,0.0,0.0,2.8723356081172824e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,2.121497163898312e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,2.872335426218342e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,0.0001362512120977,290.8534240722656,294.1499938964844,282.8555908203125,282.6361083984375,283.4176940917969,282.6664733886719,290.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006744586862623,7.479461494597214e-10,0.0006744579877704,-0.0012919043656438,0.0,0.0,0.0,-0.0037403991445899,60.0,-2.5271034240722656,-0.0,-5.758878707240456e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,2.7276390028418973e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8982238769531,0.0,0.0,2.8723356081172824e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,2.121497163898312e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,2.872335426218342e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,0.0001362512120977,290.8534240722656,294.1499938964844,282.8555908203125,282.6361083984375,283.4176940917969,282.6664733886719,290.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006744586862623,7.479461494597214e-10,0.0006744579877704,-0.0012919043656438,0.0,0.0,0.0,-0.0037403991445899,60.0,-2.5271034240722656,-0.0,-5.758878707240456e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,9.004494495457038e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9028015136719,0.0,0.0,9.482167661190032e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,7.003496284596622e-05,297.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,9.482166933594272e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046325683594,0.0,0.0,0.0004497931222431,290.859375,294.1499938964844,282.9046325683594,282.6981811523437,283.42694091796875,282.6888122558594,290.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007021683268249,8.622089708865133e-10,0.0007021674537099,-0.0015645929379388,0.0,0.0,0.0,-0.0039581973105669,60.0,-3.297332763671875,-0.0,-6.275998032378993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,9.004494495457038e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9028015136719,0.0,0.0,9.482167661190032e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,7.003496284596622e-05,297.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,9.482166933594272e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046325683594,0.0,0.0,0.0004497931222431,290.859375,294.1499938964844,282.9046325683594,282.6981811523437,283.42694091796875,282.6888122558594,290.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007021683268249,8.622089708865133e-10,0.0007021674537099,-0.0015645929379388,0.0,0.0,0.0,-0.0039581973105669,60.0,-3.297332763671875,-0.0,-6.275998032378993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,9.003067680168897e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9015808105469,0.0,0.0,9.480665175942704e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,7.002386701060459e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,9.480665175942704e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,0.0004497218760661,290.8581237792969,294.1499938964844,282.9299011230469,282.73004150390625,283.4231872558594,282.69073486328125,290.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008387784473598,9.814126178397942e-10,0.0008387774578295,-0.0017413707682862,0.0,0.0,0.0,-0.004698843229562,60.0,-3.8581721782684326,-0.0,-6.274009223261602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,9.017154661705716e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9012451171875,0.0,0.0,9.4954993983265e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,7.013343565631658e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,9.4954993983265e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,0.0004504255484789,290.8577880859375,294.1499938964844,282.9555969238281,282.76239013671875,283.42022705078125,282.6929931640625,290.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005898872041143,9.061194017334627e-10,0.0005898863309994,-0.001792314578779,0.0,0.0,0.0,-0.0034136965405195,60.0,-4.018843650817871,-0.0,-6.293657861533576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,9.010858775582165e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8982849121094,0.0,0.0,9.488869545748456e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,7.008446118561551e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,9.488868818152696e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,0.0004501110233832,290.8542785644531,294.1499938964844,283.0080871582031,282.8283386230469,283.412841796875,282.6986083984375,290.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009452561498619,1.1842761216129816e-09,0.0009452549857087,-0.0021682223305106,0.0,0.0,0.0,-0.0053259092383086,60.0,-4.714767932891846,-0.0,-6.28487057952043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,9.010858775582165e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8982849121094,0.0,0.0,9.488869545748456e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,7.008446118561551e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,9.488868818152696e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,0.0004501110233832,290.8542785644531,294.1499938964844,283.0080871582031,282.8283386230469,283.412841796875,282.6986083984375,290.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009452561498619,1.1842761216129816e-09,0.0009452549857087,-0.0021682223305106,0.0,0.0,0.0,-0.0053259092383086,60.0,-4.714767932891846,-0.0,-6.28487057952043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,9.019446588354184e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954772949219,0.0,0.0,9.497912833467126e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,7.015125447651371e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,9.497912105871364e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,0.0004505400138441,290.8510131835937,294.1499938964844,283.061767578125,282.8955383300781,283.4064636230469,282.70684814453125,290.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009341270197182,1.2791930847910742e-09,0.0009341257391497,-0.0024288876447826,0.0,0.0,0.0,-0.0053129415027797,60.0,-4.778513908386231,-0.0,-6.29685459330176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,9.019446588354184e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954772949219,0.0,0.0,9.497912833467126e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,7.015125447651371e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,9.497912105871364e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,0.0004505400138441,290.8510131835937,294.1499938964844,283.061767578125,282.8955383300781,283.4064636230469,282.70684814453125,290.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009341270197182,1.2791930847910742e-09,0.0009341257391497,-0.0024288876447826,0.0,0.0,0.0,-0.0053129415027797,60.0,-4.778513908386231,-0.0,-6.29685459330176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,9.01379098650068e-05,297.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90020751953125,0.0,0.0,9.491956734564155e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,7.010726403677836e-05,297.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,9.491956734564155e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,0.0004502575029619,290.8583068847656,294.1499938964844,283.1162109375,282.9635925292969,283.4473876953125,282.7685241699219,290.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012898705899715,1.565647833601247e-09,0.001289868960157,-0.0028262345585972,0.0,0.0,0.0,-0.0072308368980884,60.0,-3.6919023990631104,-0.0,-6.288959752964729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
