time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,9.01379098650068e-05,297.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90020751953125,0.0,0.0,9.491956734564155e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,7.010726403677836e-05,297.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,9.491956734564155e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,0.0004502575029619,290.8583068847656,294.1499938964844,283.1162109375,282.9635925292969,283.4473876953125,282.7685241699219,290.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012898705899715,1.565647833601247e-09,0.001289868960157,-0.0028262345585972,0.0,0.0,0.0,-0.0072308368980884,60.0,-3.6919023990631104,-0.0,-6.288959752964729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985900878906,0.0,0.0,9.032706293510272e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89862060546875,0.0,0.0,9.511876123724504e-05,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,7.025439117569476e-05,297.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,9.511875396128744e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,0.0004512023879215,290.8564453125,294.1499938964844,283.1469116210937,283.0018920898437,283.4441833496094,282.77496337890625,290.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624317171983,1.4713181784031804e-09,0.0009624302620068,-0.0029056784696877,0.0,0.0,0.0,-0.0055422033183276,60.0,-4.351830959320068,-0.0,-6.315381995136704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,9.037488052854314e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973693847656,0.0,0.0,9.51691108639352e-05,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,7.029157859506086e-05,297.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,9.51691108639352e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,0.000451441243058,290.85498046875,294.1499938964844,283.17108154296875,283.0320129394531,283.4420471191406,282.7810363769531,290.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629411506466,1.530886195588721e-09,0.0009629395790398,-0.0030617723241448,0.0,0.0,0.0,-0.0055717336945235,60.0,-4.614576816558838,-0.0,-6.322069623365678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,9.043473983183505e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8959350585937,0.0,0.0,9.523214976070447e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,7.033813744783401e-05,297.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,9.523214976070447e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,0.0004517402558121,290.8533020019531,294.1499938964844,283.1985168457031,283.0661926269531,283.4398498535156,282.7889404296875,290.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635788737796,1.605460764331212e-09,0.0009635772439651,-0.0032571898773312,0.0,0.0,0.0,-0.0056087034754455,60.0,-4.697602272033691,-0.0,-6.33044692222029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,9.050135122379288e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.89453125,0.0,0.0,9.530229726806284e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,7.038994954200462e-05,297.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,9.530228999210522e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,0.0004520729999057,290.85162353515625,294.1499938964844,283.2259521484375,283.100341796875,283.4379272460937,282.79803466796875,290.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642885415814,1.688444273284517e-09,0.0009642868535593,-0.0034746415913105,0.0,0.0,0.0,-0.0056498418562114,60.0,-4.71847677230835,-0.0,-6.339775637798084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,9.065753692993894e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89166259765625,0.0,0.0,9.546676301397385e-05,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,7.051142165437341e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,9.546676301397385e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,0.000452853157185,290.8482666015625,294.1499938964844,283.2804870605469,283.16815185546875,283.434814453125,282.8202209472656,290.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659524657763,1.883016631509804e-09,0.0009659506031312,-0.0039845015853643,0.0,0.0,0.0,-0.0057462998665869,60.0,-4.708719253540039,-0.0,-6.361675275456946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,9.065753692993894e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89166259765625,0.0,0.0,9.546676301397385e-05,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,7.051142165437341e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,9.546676301397385e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,0.000452853157185,290.8482666015625,294.1499938964844,283.2804870605469,283.16815185546875,283.434814453125,282.8202209472656,290.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659524657763,1.883016631509804e-09,0.0009659506031312,-0.0039845015853643,0.0,0.0,0.0,-0.0057462998665869,60.0,-4.708719253540039,-0.0,-6.361675275456946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,9.084673365578055e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8887634277344,0.0,0.0,9.566600056132302e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,7.065857789712027e-05,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,9.566600056132302e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,0.0004537982458714,290.84490966796875,294.1499938964844,283.3343200683594,283.2350158691406,283.4327087402344,282.848876953125,290.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679681970737,2.118721642574428e-09,0.0009679661015979,-0.0046021416783332,0.0,0.0,0.0,-0.0058631487190723,60.0,-4.683063983917236,-0.0,-6.38825525811626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,9.084673365578055e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8887634277344,0.0,0.0,9.566600056132302e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,7.065857789712027e-05,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,9.566600056132302e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,0.0004537982458714,290.84490966796875,294.1499938964844,283.3343200683594,283.2350158691406,283.4327087402344,282.848876953125,290.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679681970737,2.118721642574428e-09,0.0009679661015979,-0.0046021416783332,0.0,0.0,0.0,-0.0058631487190723,60.0,-4.683063983917236,-0.0,-6.38825525811626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,9.106863581109792e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,9.589966794010252e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,7.08311636117287e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,9.589966794010252e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.0004549066652543,290.84149169921875,294.1499938964844,283.38702392578125,283.3004150390625,283.4315795898437,282.885009765625,290.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323594294,2.395164511170833e-09,0.0009703299729153,-0.0053265243768692,0.0,0.0,0.0,-0.0060001933015882,60.0,-4.657480716705322,-0.0,-6.419499243293103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,9.106863581109792e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,9.589966794010252e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,7.08311636117287e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,9.589966794010252e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.0004549066652543,290.84149169921875,294.1499938964844,283.38702392578125,283.3004150390625,283.4315795898437,282.885009765625,290.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323594294,2.395164511170833e-09,0.0009703299729153,-0.0053265243768692,0.0,0.0,0.0,-0.0060001933015882,60.0,-4.657480716705322,-0.0,-6.419499243293103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,9.131934348260984e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829040527344,0.0,0.0,9.616367606213316e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,7.102615927578881e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,9.616366878617556e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0004561590030789,290.83807373046875,294.1499938964844,283.43829345703125,283.3639831542969,283.4313659667969,282.9291076660156,290.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730034507811,2.7074997799303446e-09,0.0009730007732287,-0.0061449487693607,0.0,0.0,0.0,-0.0061550317332148,60.0,-4.633786201477051,-0.0,-6.45489208750405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,9.131934348260984e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829040527344,0.0,0.0,9.616367606213316e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,7.102615927578881e-05,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,9.616366878617556e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0004561590030789,290.83807373046875,294.1499938964844,283.43829345703125,283.3639831542969,283.4313659667969,282.9291076660156,290.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730034507811,2.7074997799303446e-09,0.0009730007732287,-0.0061449487693607,0.0,0.0,0.0,-0.0061550317332148,60.0,-4.633786201477051,-0.0,-6.45489208750405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,9.145363583229482e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.88140869140625,0.0,0.0,9.630509157432245e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,7.113060564734042e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,9.630508429836482e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833312988281,0.0,0.0,0.0004568298172671,290.8363647460937,294.1499938964844,283.4632263183594,283.3948974609375,283.4315795898437,282.9542541503906,290.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974434253294,2.874803728403208e-09,0.0009744314011186,-0.0065833372063934,0.0,0.0,0.0,-0.0062379715964198,60.0,-4.622753143310547,-0.0,-6.473890579172803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,9.159186447504908e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87994384765625,0.0,0.0,9.64506543823518e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,7.12381224730052e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,9.64506543823518e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.0004575203056447,290.8346252441406,294.1499938964844,283.4876708984375,283.4251708984375,283.4320068359375,282.9810791015625,290.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759070235304,3.047015972867939e-09,0.0009759039385244,-0.0070345820859074,0.0,0.0,0.0,-0.0063233445398509,60.0,-4.61215353012085,-0.0,-6.49347526859856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.187700197799133e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.876953125,0.0,0.0,9.675091860117392e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,7.145989366108552e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,9.675091860117392e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,0.0004589446471072,290.8311767578125,294.1499938964844,283.53485107421875,283.4836120605469,283.4334716796875,283.0401306152344,290.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.4022500372543622e-09,0.0009789416799321,-0.0079653840512037,0.0,0.0,0.0,-0.0064994497224688,60.0,-4.592462539672852,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.187700197799133e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.876953125,0.0,0.0,9.675091860117392e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,7.145989366108552e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,9.675091860117392e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,0.0004589446471072,290.8311767578125,294.1499938964844,283.53485107421875,283.4836120605469,283.4334716796875,283.0401306152344,290.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.4022500372543622e-09,0.0009789416799321,-0.0079653840512037,0.0,0.0,0.0,-0.0064994497224688,60.0,-4.592462539672852,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.216507169185206e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739318847656,0.0,0.0,9.705426782602444e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,7.168394949985668e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,9.705426782602444e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,0.0004603835986927,290.8276672363281,294.1499938964844,283.57940673828125,283.5387878417969,283.43572998046875,283.10546875,290.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820143459364,3.761134514945752e-09,0.0009820106206461,-0.008905729278922,0.0,0.0,0.0,-0.0066773649305105,60.0,-4.574617385864258,-0.0,-6.575002942099675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.216507169185206e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739318847656,0.0,0.0,9.705426782602444e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,7.168394949985668e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,9.705426782602444e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,0.0004603835986927,290.8276672363281,294.1499938964844,283.57940673828125,283.5387878417969,283.43572998046875,283.10546875,290.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820143459364,3.761134514945752e-09,0.0009820106206461,-0.008905729278922,0.0,0.0,0.0,-0.0066773649305105,60.0,-4.574617385864258,-0.0,-6.575002942099675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,9.24453415791504e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.87091064453125,0.0,0.0,9.734940977068618e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,7.190193718997762e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.734940249472857e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,0.000461783609353,290.8241577148437,294.1499938964844,283.6210021972656,283.5902404785156,283.4386291503906,283.17462158203125,290.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850006317719,4.1103094261529804e-09,0.0009849964408203,-0.0098206112161278,0.0,0.0,0.0,-0.006850466132164,60.0,-4.558157920837402,-0.0,-6.615051972858056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,9.24453415791504e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.87091064453125,0.0,0.0,9.734940977068618e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,7.190193718997762e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.734940249472857e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,0.000461783609353,290.8241577148437,294.1499938964844,283.6210021972656,283.5902404785156,283.4386291503906,283.17462158203125,290.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850006317719,4.1103094261529804e-09,0.0009849964408203,-0.0098206112161278,0.0,0.0,0.0,-0.006850466132164,60.0,-4.558157920837402,-0.0,-6.615051972858056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,9.261601371690632e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86895751953125,0.0,0.0,9.752913319971412e-05,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,7.203468703664839e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.752913319971412e-05,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,0.0004626361769624,290.8218994140625,294.1499938964844,283.6458740234375,283.6210327148437,283.4408569335937,283.2201538085937,290.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868191555142,4.3229415602752405e-09,0.0009868148481473,-0.0103777227923274,0.0,0.0,0.0,-0.0069558778777718,60.0,-4.54836893081665,-0.0,-6.639498906224618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.270745795220137e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86785888671875,0.0,0.0,9.762543049873784e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,7.210580952232704e-05,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,9.762543049873784e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,0.0004630929324775,290.8206481933594,294.1499938964844,283.6592102050781,283.6375732421875,283.44219970703125,283.2458801269531,290.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877934353426,4.436865097545706e-09,0.0009877890115603,-0.0106762070208787,0.0,0.0,0.0,-0.0070123546756803,60.0,-4.543038845062256,-0.0,-6.652616235669484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,9.282757673645392e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8663330078125,0.0,0.0,9.775192302186042e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,7.219923281809315e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,9.775192302186042e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,0.0004636929661501,290.8188781738281,294.1499938964844,283.6769714355469,283.6595153808594,283.4442443847656,283.2815246582031,290.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890733053907,4.5865156117486094e-09,0.0009890687651932,-0.0110682919621467,0.0,0.0,0.0,-0.0070865433663129,60.0,-4.535913467407227,-0.0,-6.669866081665532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,9.293967013945804e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.86480712890625,0.0,0.0,9.786996088223532e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,7.22864133422263e-05,297.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,9.78699536062777e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,0.0004642528947442,290.8171081542969,294.1499938964844,283.6937255859375,283.6802673339844,283.4464111328125,283.3168029785156,290.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902676101773,4.726161240142801e-09,0.0009902629535645,-0.0114341611042618,0.0,0.0,0.0,-0.0071557722985744,60.0,-4.528987884521484,-0.0,-6.685983322540778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,9.313082409789786e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617248535156,0.0,0.0,9.80712502496317e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,7.243509026011452e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,9.80712502496317e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0004652077332139,290.81353759765625,294.1499938964844,283.7240905761719,283.7178955078125,283.4510498046875,283.3853759765625,290.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992304412648,4.9643054111925275e-09,0.0009922995232045,-0.012058082036674,0.0,0.0,0.0,-0.0072738314047455,60.0,-4.515649795532227,-0.0,-6.713513300837803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,9.313082409789786e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617248535156,0.0,0.0,9.80712502496317e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,7.243509026011452e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,9.80712502496317e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0004652077332139,290.81353759765625,294.1499938964844,283.7240905761719,283.7178955078125,283.4510498046875,283.3853759765625,290.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992304412648,4.9643054111925275e-09,0.0009922995232045,-0.012058082036674,0.0,0.0,0.0,-0.0072738314047455,60.0,-4.515649795532227,-0.0,-6.713513300837803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,9.327244333690032e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8586120605469,0.0,0.0,9.822038555284962e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,7.254524098243564e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,9.822038555284962e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603515625,0.0,0.0,0.0004659151600208,290.8099670410156,294.1499938964844,283.75,283.75,283.4561462402344,283.4492492675781,290.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938135044649,5.1407389456414884e-09,0.0009938083821907,-0.0125203169882297,0.0,0.0,0.0,-0.0073612979613244,60.0,-4.502912998199463,-0.0,-6.733945667747322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,9.327244333690032e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8586120605469,0.0,0.0,9.822038555284962e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,7.254524098243564e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,9.822038555284962e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603515625,0.0,0.0,0.0004659151600208,290.8099670410156,294.1499938964844,283.75,283.75,283.4561462402344,283.4492492675781,290.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938135044649,5.1407389456414884e-09,0.0009938083821907,-0.0125203169882297,0.0,0.0,0.0,-0.0073612979613244,60.0,-4.502912998199463,-0.0,-6.733945667747322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,9.33837509364821e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554992675781,0.0,0.0,9.833760123001412e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,7.26318103261292e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,9.83375939540565e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,0.0004664711887016,290.8063659667969,294.1499938964844,283.77362060546875,283.77362060546875,283.4615478515625,283.50811767578125,290.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279409354130848e-09,0.0009949941886588,-0.012883611023426,0.0,0.0,0.0,-0.0074300430715084,60.0,-4.490428447723389,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,9.33837509364821e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554992675781,0.0,0.0,9.833760123001412e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,7.26318103261292e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,9.83375939540565e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,0.0004664711887016,290.8063659667969,294.1499938964844,283.77362060546875,283.77362060546875,283.4615478515625,283.50811767578125,290.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279409354130848e-09,0.0009949941886588,-0.012883611023426,0.0,0.0,0.0,-0.0074300430715084,60.0,-4.490428447723389,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523254394531,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.85235595703125,0.0,0.0,9.845607564784586e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,0.0004670331545639,290.80279541015625,294.1499938964844,283.79736328125,283.79736328125,283.4673156738281,283.5614624023437,290.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567905562417e-09,0.0009961926843971,-0.0132507989183068,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.477918148040772,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523254394531,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.85235595703125,0.0,0.0,9.845607564784586e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,0.0004670331545639,290.80279541015625,294.1499938964844,283.79736328125,283.79736328125,283.4673156738281,283.5614624023437,290.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567905562417e-09,0.0009961926843971,-0.0132507989183068,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.477918148040772,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,9.355276415590195e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507995605469,0.0,0.0,9.851557842921466e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,7.276326505234465e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,9.851557115325704e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524780273437,0.0,0.0,0.0004673154035117,290.8009948730469,294.1499938964844,283.80926513671875,283.80926513671875,283.4703063964844,283.5863342285156,290.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899618184833815e-09,0.0009967946680262,-0.0134352156892418,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.471627235412598,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,9.360938565805554e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8492126464844,0.0,0.0,9.857519762590528e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,7.280729914782569e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,9.857519762590528e-05,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,0.0004675982345361,290.7991638183594,294.1499938964844,283.8211669921875,283.8211669921875,283.4734191894531,283.6101989746094,290.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.465315818786621,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8460388183594,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,9.869465429801494e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,0.0004681648861151,290.7955627441406,294.1499938964844,283.8450012207031,283.8450012207031,283.4798278808594,283.6552429199219,290.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.452642917633057,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8460388183594,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,9.869465429801494e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,0.0004681648861151,290.7955627441406,294.1499938964844,283.8450012207031,283.8450012207031,283.4798278808594,283.6552429199219,290.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.452642917633057,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,9.38362572924234e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8428649902344,0.0,0.0,9.88141109701246e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8430480957031,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426208496094,0.0,0.0,9.88141109701246e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,0.0004687315376941,290.7919311523437,294.1499938964844,283.8687438964844,283.8687438964844,283.486572265625,283.6970520019531,290.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604520708322,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.439927101135254,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,9.38362572924234e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8428649902344,0.0,0.0,9.88141109701246e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8430480957031,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426208496094,0.0,0.0,9.88141109701246e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,0.0004687315376941,290.7919311523437,294.1499938964844,283.8687438964844,283.8687438964844,283.486572265625,283.6970520019531,290.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604520708322,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.439927101135254,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8396911621094,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,9.8933232948184e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,0.0004692966176662,290.7882995605469,294.1499938964844,283.8923645019531,283.8923645019531,283.4936218261719,283.736083984375,290.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296404466032,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427198886871338,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8396911621094,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,9.8933232948184e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,0.0004692966176662,290.7882995605469,294.1499938964844,283.8923645019531,283.8923645019531,283.4936218261719,283.736083984375,290.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296404466032,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427198886871338,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
