time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728088378906,0.4838067293167114,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9728088378906,0.4838067293167114,0.050000000745058,0.049070119857788,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728088378906,0.4838067293167114,0.050000000745058,0.0362430214881897,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728088378906,0.4838067293167114,0.050000000745058,0.049070119857788,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728088378906,0.4838067293167114,0.050000000745058,0.2327675223350525,291.9703369140625,291.1499938964844,284.25,283.8887023925781,291.6336364746094,297.1852722167969,291.9574279785156,1.0,0.1889548003673553,1.0,1.0,0.9114031791687012,1.0,-0.4965144693851471,0.2134105414152145,0.2831039130687713,0.0813595429062843,0.0,0.0,0.0,44.73522186279297,36.0,-115.5536117553711,-0.0,44.73723983764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462890625,0.485031247138977,0.050000000745058,0.0465755686163902,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9462890625,0.485031247138977,0.050000000745058,0.0490463189780712,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462890625,0.485031247138977,0.050000000745058,0.0362254418432712,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462890625,0.485031247138977,0.050000000745058,0.0490463189780712,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462890625,0.485031247138977,0.050000000745058,0.2326546162366867,291.94366455078125,291.1499938964844,284.25,283.8889465332031,291.6215515136719,297.1830749511719,291.92999267578125,1.0,0.1877612322568893,1.0,1.0,0.892591118812561,1.0,-0.4962737262248993,0.2137395292520523,0.2825342118740082,0.082135334610939,0.0,0.0,0.0,44.134803771972656,36.0,-110.66323852539062,-0.0,44.20208358764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184265136719,0.4875469505786896,0.050000000745058,0.0465296581387519,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9184265136719,0.4875469505786896,0.050000000745058,0.0489979721605777,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184265136719,0.4875469505786896,0.050000000745058,0.0361897349357605,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184265136719,0.4875469505786896,0.050000000745058,0.0489979721605777,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184265136719,0.4875469505786896,0.050000000745058,0.2324252873659134,291.91571044921875,291.1499938964844,284.25,283.88934326171875,291.6084899902344,297.1810302734375,291.90155029296875,1.0,0.1854823678731918,1.0,1.0,0.8753774166107178,1.0,-0.4957846403121948,0.2139905542135238,0.2817940711975097,0.0829092413187027,0.0,0.0,0.0,42.91120529174805,25.0,-105.52044677734376,-0.0,43.11314010620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957338571548462,0.050000000745058,0.0463885404169559,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8610534667969,0.4957338571548462,0.050000000745058,0.0488493666052818,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957338571548462,0.050000000745058,0.0360799767076969,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957338571548462,0.050000000745058,0.0488493666052818,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957338571548462,0.050000000745058,0.231720358133316,291.8582458496094,291.1499938964844,284.25,283.8904113769531,291.57684326171875,297.1774597167969,291.8438415527344,1.0,0.1785196810960769,1.0,1.0,0.840950071811676,1.0,-0.494281142950058,0.2145172953605651,0.2797638475894928,0.0846492499113082,0.0,0.0,0.0,39.14617919921875,25.0,-95.8108367919922,-0.0,39.77561569213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957338571548462,0.050000000745058,0.0463885404169559,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8610534667969,0.4957338571548462,0.050000000745058,0.0488493666052818,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957338571548462,0.050000000745058,0.0360799767076969,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957338571548462,0.050000000745058,0.0488493666052818,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.4957338571548462,0.050000000745058,0.231720358133316,291.8582458496094,291.1499938964844,284.25,283.8904113769531,291.57684326171875,297.1774597167969,291.8438415527344,1.0,0.1785196810960769,1.0,1.0,0.840950071811676,1.0,-0.494281142950058,0.2145172953605651,0.2797638475894928,0.0846492499113082,0.0,0.0,0.0,39.14617919921875,25.0,-95.8108367919922,-0.0,39.77561569213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031921386719,0.5031237602233887,0.050000000745058,0.0462757311761379,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8031921386719,0.5031237602233887,0.050000000745058,0.0487305745482444,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031921386719,0.5031237602233887,0.050000000745058,0.0359922349452972,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031921386719,0.5031237602233887,0.050000000745058,0.0487305745482444,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031921386719,0.5031237602233887,0.050000000745058,0.2311568707227707,291.8003845214844,291.1499938964844,284.25,283.89190673828125,291.53375244140625,297.1744079589844,291.7858581542969,1.0,0.1731334924697876,1.0,1.0,0.8065226674079895,1.0,-0.4930787980556488,0.2156328111886978,0.2774460017681122,0.0869293063879013,0.0,0.0,0.0,36.13853454589844,25.0,-89.21869659423828,-0.0,37.12360000610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031921386719,0.5031237602233887,0.050000000745058,0.0462757311761379,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8031921386719,0.5031237602233887,0.050000000745058,0.0487305745482444,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031921386719,0.5031237602233887,0.050000000745058,0.0359922349452972,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031921386719,0.5031237602233887,0.050000000745058,0.0487305745482444,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031921386719,0.5031237602233887,0.050000000745058,0.2311568707227707,291.8003845214844,291.1499938964844,284.25,283.89190673828125,291.53375244140625,297.1744079589844,291.7858581542969,1.0,0.1731334924697876,1.0,1.0,0.8065226674079895,1.0,-0.4930787980556488,0.2156328111886978,0.2774460017681122,0.0869293063879013,0.0,0.0,0.0,36.13853454589844,25.0,-89.21869659423828,-0.0,37.12360000610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449035644531,0.509454071521759,0.050000000745058,0.046190470457077,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7449035644531,0.509454071521759,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449035644531,0.509454071521759,0.050000000745058,0.0359259210526943,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449035644531,0.509454071521759,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449035644531,0.509454071521759,0.050000000745058,0.2307309657335281,291.7420654296875,291.1499938964844,284.25,283.89373779296875,291.4850158691406,297.1717224121094,291.7275085449219,1.0,0.1688305735588073,1.0,1.0,0.7776646614074707,1.0,-0.4921704232692718,0.2170520722866058,0.275118350982666,0.0894676372408866,0.0,0.0,0.0,33.867897033691406,25.0,-85.23796844482422,-0.0,35.1297492980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449035644531,0.509454071521759,0.050000000745058,0.046190470457077,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7449035644531,0.509454071521759,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449035644531,0.509454071521759,0.050000000745058,0.0359259210526943,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449035644531,0.509454071521759,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449035644531,0.509454071521759,0.050000000745058,0.2307309657335281,291.7420654296875,291.1499938964844,284.25,283.89373779296875,291.4850158691406,297.1717224121094,291.7275085449219,1.0,0.1688305735588073,1.0,1.0,0.7776646614074707,1.0,-0.4921704232692718,0.2170520722866058,0.275118350982666,0.0894676372408866,0.0,0.0,0.0,33.867897033691406,25.0,-85.23796844482422,-0.0,35.1297492980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864013671875,0.5149723291397095,0.050000000745058,0.046123806387186,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6864013671875,0.5149723291397095,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864013671875,0.5149723291397095,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864013671875,0.5149723291397095,0.050000000745058,0.0485705882310867,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864013671875,0.5149723291397095,0.050000000745058,0.230397954583168,291.6835327148437,291.1499938964844,284.25,283.89581298828125,291.423095703125,297.16925048828125,291.6686096191406,1.0,0.1653859466314315,1.0,1.0,0.7488065958023071,1.0,-0.4914600551128387,0.2191131561994552,0.2723468840122223,0.092620238661766,0.0,0.0,0.0,32.09477615356445,25.0,-84.67887878417969,-0.0,33.57779693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864013671875,0.5149723291397095,0.050000000745058,0.046123806387186,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6864013671875,0.5149723291397095,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864013671875,0.5149723291397095,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864013671875,0.5149723291397095,0.050000000745058,0.0485705882310867,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6864013671875,0.5149723291397095,0.050000000745058,0.230397954583168,291.6835327148437,291.1499938964844,284.25,283.89581298828125,291.423095703125,297.16925048828125,291.6686096191406,1.0,0.1653859466314315,1.0,1.0,0.7488065958023071,1.0,-0.4914600551128387,0.2191131561994552,0.2723468840122223,0.092620238661766,0.0,0.0,0.0,32.09477615356445,25.0,-84.67887878417969,-0.0,33.57779693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6563720703125,0.5174438953399658,0.050000000745058,0.0460959933698177,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6563720703125,0.5174438953399658,0.050000000745058,0.0485413037240505,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6563720703125,0.5174438953399658,0.050000000745058,0.0358524397015571,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6563720703125,0.5174438953399658,0.050000000745058,0.0485413037240505,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6563720703125,0.5174438953399658,0.050000000745058,0.2302590310573578,291.6534423828125,291.1499938964844,284.25,283.8969421386719,291.38543701171875,297.1680908203125,291.6380615234375,1.0,0.1639275997877121,1.0,1.0,0.7343775629997253,1.0,-0.4911637306213379,0.2204323261976242,0.2707314193248749,0.0944770500063896,0.0,0.0,0.0,31.356029510498047,25.0,-86.23563385009766,-0.0,32.93252944946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6253967285156,0.5197345018386841,0.050000000745058,0.0460712499916553,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6253967285156,0.5197345018386841,0.050000000745058,0.0485152453184127,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6253967285156,0.5197345018386841,0.050000000745058,0.0358331948518753,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6253967285156,0.5197345018386841,0.050000000745058,0.0485152453184127,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6253967285156,0.5197345018386841,0.050000000745058,0.2301354259252548,291.6223449707031,291.1499938964844,284.25,283.8981018066406,291.3498840332031,297.1669616699219,291.6064453125,1.0,0.1626190692186355,1.0,1.0,0.7230408787727356,1.0,-0.4909000694751739,0.2215931713581085,0.2693069279193878,0.0961726307868957,0.0,0.0,0.0,30.699275970458984,25.0,-88.04047393798828,-0.0,32.35948944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5613098144531,0.5238072872161865,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613098144531,0.5238072872161865,0.050000000745058,0.04847127571702,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5613098144531,0.5238072872161865,0.050000000745058,0.0358007214963436,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5613098144531,0.5238072872161865,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5613098144531,0.5238072872161865,0.050000000745058,0.2299268692731857,291.55816650390625,291.1499938964844,284.25,283.9005126953125,291.2728271484375,297.16473388671875,291.54168701171875,1.0,0.1603883504867553,1.0,1.0,0.7003674507141113,1.0,-0.4904552102088928,0.2243413627147674,0.2661138474941253,0.099978357553482,0.0,0.0,0.0,29.59285545349121,25.0,-91.5051498413086,-0.0,31.3955192565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5613098144531,0.5238072872161865,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613098144531,0.5238072872161865,0.050000000745058,0.04847127571702,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5613098144531,0.5238072872161865,0.050000000745058,0.0358007214963436,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5613098144531,0.5238072872161865,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5613098144531,0.5238072872161865,0.050000000745058,0.2299268692731857,291.55816650390625,291.1499938964844,284.25,283.9005126953125,291.2728271484375,297.16473388671875,291.54168701171875,1.0,0.1603883504867553,1.0,1.0,0.7003674507141113,1.0,-0.4904552102088928,0.2243413627147674,0.2661138474941253,0.099978357553482,0.0,0.0,0.0,29.59285545349121,25.0,-91.5051498413086,-0.0,31.3955192565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.5272617936134338,0.050000000745058,0.0459961369633674,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.49371337890625,0.5272617936134338,0.050000000745058,0.0484361462295055,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.5272617936134338,0.050000000745058,0.0357747748494148,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.5272617936134338,0.050000000745058,0.0484361462295055,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.5272617936134338,0.050000000745058,0.2297602295875549,291.49029541015625,291.1499938964844,284.25,283.9029846191406,291.17803955078125,297.16241455078125,291.47235107421875,1.0,0.1585861444473266,1.0,1.0,0.6776940226554871,1.0,-0.4900997877120971,0.2278129756450653,0.2622867822647095,0.1044911891222,0.0,0.0,0.0,28.711015701293945,25.0,-98.77182006835938,-0.0,30.628557205200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.5272617936134338,0.050000000745058,0.0459961369633674,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.49371337890625,0.5272617936134338,0.050000000745058,0.0484361462295055,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.5272617936134338,0.050000000745058,0.0357747748494148,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.5272617936134338,0.050000000745058,0.0484361462295055,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49371337890625,0.5272617936134338,0.050000000745058,0.2297602295875549,291.49029541015625,291.1499938964844,284.25,283.9029846191406,291.17803955078125,297.16241455078125,291.47235107421875,1.0,0.1585861444473266,1.0,1.0,0.6776940226554871,1.0,-0.4900997877120971,0.2278129756450653,0.2622867822647095,0.1044911891222,0.0,0.0,0.0,28.711015701293945,25.0,-98.77182006835938,-0.0,30.628557205200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203186035156,0.5301727652549744,0.050000000745058,0.0459693484008312,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4203186035156,0.5301727652549744,0.050000000745058,0.0484079383313655,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203186035156,0.5301727652549744,0.050000000745058,0.0357539355754852,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203186035156,0.5301727652549744,0.050000000745058,0.0484079383313655,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203186035156,0.5301727652549744,0.050000000745058,0.2296264171600341,291.4166564941406,291.1499938964844,284.25,283.90545654296875,291.09423828125,297.159912109375,291.3978881835937,1.0,0.1571265906095504,1.0,1.0,0.6615570187568665,1.0,-0.4898143708705902,0.2307227849960327,0.2590915858745575,0.1084304749965667,0.0,0.0,0.0,28.0048770904541,25.0,-103.98686981201172,-0.0,30.0151424407959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203186035156,0.5301727652549744,0.050000000745058,0.0459693484008312,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4203186035156,0.5301727652549744,0.050000000745058,0.0484079383313655,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203186035156,0.5301727652549744,0.050000000745058,0.0357539355754852,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203186035156,0.5301727652549744,0.050000000745058,0.0484079383313655,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203186035156,0.5301727652549744,0.050000000745058,0.2296264171600341,291.4166564941406,291.1499938964844,284.25,283.90545654296875,291.09423828125,297.159912109375,291.3978881835937,1.0,0.1571265906095504,1.0,1.0,0.6615570187568665,1.0,-0.4898143708705902,0.2307227849960327,0.2590915858745575,0.1084304749965667,0.0,0.0,0.0,28.0048770904541,25.0,-103.98686981201172,-0.0,30.0151424407959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.5326143503189087,0.050000000745058,0.0459477379918098,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3448486328125,0.5326143503189087,0.050000000745058,0.0483851805329322,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.5326143503189087,0.050000000745058,0.0357371270656585,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.5326143503189087,0.050000000745058,0.0483851805329322,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.5326143503189087,0.050000000745058,0.2295184582471847,291.3410949707031,291.1499938964844,284.25,283.90789794921875,291.0025939941406,297.1571960449219,291.32159423828125,1.0,0.1559427082538604,1.0,1.0,0.6454200148582458,1.0,-0.4895841181278229,0.2340910732746124,0.2554930448532104,0.1128085181117057,0.0,0.0,0.0,27.437232971191406,25.0,-108.3920440673828,-0.0,29.522634506225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.5326143503189087,0.050000000745058,0.0459477379918098,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3448486328125,0.5326143503189087,0.050000000745058,0.0483851805329322,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.5326143503189087,0.050000000745058,0.0357371270656585,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.5326143503189087,0.050000000745058,0.0483851805329322,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.5326143503189087,0.050000000745058,0.2295184582471847,291.3410949707031,291.1499938964844,284.25,283.90789794921875,291.0025939941406,297.1571960449219,291.32159423828125,1.0,0.1559427082538604,1.0,1.0,0.6454200148582458,1.0,-0.4895841181278229,0.2340910732746124,0.2554930448532104,0.1128085181117057,0.0,0.0,0.0,27.437232971191406,25.0,-108.3920440673828,-0.0,29.522634506225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30572509765625,0.5336804986000061,0.050000000745058,0.0459385327994823,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.30572509765625,0.5336804986000061,0.050000000745058,0.0483754873275756,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30572509765625,0.5336804986000061,0.050000000745058,0.0357299670577049,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30572509765625,0.5336804986000061,0.050000000745058,0.0483754873275756,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30572509765625,0.5336804986000061,0.050000000745058,0.2294724732637405,291.3018493652344,291.1499938964844,284.25,283.9090576171875,290.95166015625,297.15576171875,291.2816772460937,1.0,0.1554371118545532,1.0,1.0,0.6373515129089355,1.0,-0.4894860386848449,0.2359790802001953,0.253506988286972,0.11519256234169,0.0,0.0,0.0,27.19618225097656,25.0,-111.6821517944336,-0.0,29.313671112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652893066406,0.5346535444259644,0.050000000745058,0.0459302477538585,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2652893066406,0.5346535444259644,0.050000000745058,0.0483667626976966,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652893066406,0.5346535444259644,0.050000000745058,0.0357235260307788,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652893066406,0.5346535444259644,0.050000000745058,0.0483667626976966,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652893066406,0.5346535444259644,0.050000000745058,0.2294310927391052,291.2613220214844,291.1499938964844,284.25,283.91015625,290.9159240722656,297.1542663574219,291.2407531738281,1.0,0.1549811214208603,1.0,1.0,0.6329488158226013,1.0,-0.489397794008255,0.2370548695325851,0.252342939376831,0.1167621538043022,0.0,0.0,0.0,26.97964668273925,25.0,-112.91088104248048,-0.0,29.12592124938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5363515615463257,0.050000000745058,0.0459160543978214,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.18609619140625,0.5363515615463257,0.050000000745058,0.0483518131077289,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5363515615463257,0.050000000745058,0.0357124842703342,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5363515615463257,0.050000000745058,0.0483518131077289,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5363515615463257,0.050000000745058,0.2293601930141449,291.18231201171875,291.1499938964844,284.25,283.9122619628906,290.8555603027344,297.151123046875,291.1632385253906,1.0,0.1541990786790847,1.0,1.0,0.6241435408592224,1.0,-0.4892465770244598,0.2392290979623794,0.2500174939632416,0.1199025884270668,0.0,0.0,0.0,26.6098690032959,25.0,-108.015625,-0.0,28.80546188354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5363515615463257,0.050000000745058,0.0459160543978214,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.18609619140625,0.5363515615463257,0.050000000745058,0.0483518131077289,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5363515615463257,0.050000000745058,0.0357124842703342,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5363515615463257,0.050000000745058,0.0483518131077289,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5363515615463257,0.050000000745058,0.2293601930141449,291.18231201171875,291.1499938964844,284.25,283.9122619628906,290.8555603027344,297.151123046875,291.1632385253906,1.0,0.1541990786790847,1.0,1.0,0.6241435408592224,1.0,-0.4892465770244598,0.2392290979623794,0.2500174939632416,0.1199025884270668,0.0,0.0,0.0,26.6098690032959,25.0,-108.015625,-0.0,28.80546188354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.537763774394989,0.050000000745058,0.0459044873714447,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.11114501953125,0.537763774394989,0.050000000745058,0.0483396388590335,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.537763774394989,0.050000000745058,0.0357034914195537,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.537763774394989,0.050000000745058,0.0483396388590335,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.537763774394989,0.050000000745058,0.2293024361133575,291.1075134277344,291.1499938964844,284.25,283.9140625,290.7901611328125,297.1478576660156,291.08892822265625,1.0,0.1535623222589492,1.0,1.0,0.6153382062911987,1.0,-0.4891234040260315,0.2416077107191085,0.2475157082080841,0.1232132464647293,0.0,0.0,0.0,26.31022834777832,25.0,-104.18791961669922,-0.0,28.54596900939941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.537763774394989,0.050000000745058,0.0459044873714447,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.11114501953125,0.537763774394989,0.050000000745058,0.0483396388590335,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.537763774394989,0.050000000745058,0.0357034914195537,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.537763774394989,0.050000000745058,0.0483396388590335,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.537763774394989,0.050000000745058,0.2293024361133575,291.1075134277344,291.1499938964844,284.25,283.9140625,290.7901611328125,297.1478576660156,291.08892822265625,1.0,0.1535623222589492,1.0,1.0,0.6153382062911987,1.0,-0.4891234040260315,0.2416077107191085,0.2475157082080841,0.1232132464647293,0.0,0.0,0.0,26.31022834777832,25.0,-104.18791961669922,-0.0,28.54596900939941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.5389328002929688,0.050000000745058,0.0458950772881507,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.03973388671875,0.5389328002929688,0.050000000745058,0.0483297258615493,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.5389328002929688,0.050000000745058,0.0356961712241172,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.5389328002929688,0.050000000745058,0.0483297258615493,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.5389328002929688,0.050000000745058,0.2292554080486297,291.03643798828125,291.1499938964844,284.25,283.9155578613281,290.7745666503906,297.14453125,291.0204467773437,1.0,0.1530436426401138,1.0,1.0,0.6139975786209106,1.0,-0.4890231788158417,0.2418183535337448,0.2472048103809356,0.1243263334035873,0.0,0.0,0.0,26.0675048828125,25.0,-91.0679702758789,-0.0,28.335554122924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.5389328002929688,0.050000000745058,0.0458950772881507,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.03973388671875,0.5389328002929688,0.050000000745058,0.0483297258615493,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.5389328002929688,0.050000000745058,0.0356961712241172,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.5389328002929688,0.050000000745058,0.0483297258615493,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.5389328002929688,0.050000000745058,0.2292554080486297,291.03643798828125,291.1499938964844,284.25,283.9155578613281,290.7745666503906,297.14453125,291.0204467773437,1.0,0.1530436426401138,1.0,1.0,0.6139975786209106,1.0,-0.4890231788158417,0.2418183535337448,0.2472048103809356,0.1243263334035873,0.0,0.0,0.0,26.0675048828125,25.0,-91.0679702758789,-0.0,28.335554122924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815368652344,0.5399016737937927,0.050000000745058,0.0458873845636844,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9815368652344,0.5399016737937927,0.050000000745058,0.0483216270804405,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815368652344,0.5399016737937927,0.050000000745058,0.0356901884078979,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815368652344,0.5399016737937927,0.050000000745058,0.0483216270804405,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815368652344,0.5399016737937927,0.050000000745058,0.229216992855072,290.9789123535156,291.1499938964844,284.25,283.9166259765625,290.76763916015625,297.1412353515625,290.966064453125,1.0,0.1526207625865936,1.0,1.0,0.6126570105552673,1.0,-0.4889412224292755,0.2419788688421249,0.2469623535871505,0.1253428757190704,0.0,0.0,0.0,25.87030792236328,25.0,-73.91273498535156,-0.0,28.16462516784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815368652344,0.5399016737937927,0.050000000745058,0.0458873845636844,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9815368652344,0.5399016737937927,0.050000000745058,0.0483216270804405,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815368652344,0.5399016737937927,0.050000000745058,0.0356901884078979,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815368652344,0.5399016737937927,0.050000000745058,0.0483216270804405,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815368652344,0.5399016737937927,0.050000000745058,0.229216992855072,290.9789123535156,291.1499938964844,284.25,283.9166259765625,290.76763916015625,297.1412353515625,290.966064453125,1.0,0.1526207625865936,1.0,1.0,0.6126570105552673,1.0,-0.4889412224292755,0.2419788688421249,0.2469623535871505,0.1253428757190704,0.0,0.0,0.0,25.87030792236328,25.0,-73.91273498535156,-0.0,28.16462516784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566345214844,0.5403215289115906,0.050000000745058,0.0458840802311897,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9566345214844,0.5403215289115906,0.050000000745058,0.0483181439340114,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566345214844,0.5403215289115906,0.050000000745058,0.035687617957592,296.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566345214844,0.5403215289115906,0.050000000745058,0.0483181439340114,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9566345214844,0.5403215289115906,0.050000000745058,0.2292004823684692,290.9542541503906,291.1499938964844,284.25,283.9170227050781,290.7640075683594,297.1396484375,290.9425354003906,1.0,0.15243960916996,1.0,1.0,0.6119866967201233,1.0,-0.4889060258865356,0.2420689314603805,0.2468371093273162,0.1258413046598434,0.0,0.0,0.0,25.78601837158203,25.0,-66.49821472167969,-0.0,28.09156990051269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9340515136719,0.5407024621963501,0.050000000745058,0.0458810962736606,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9340515136719,0.5407024621963501,0.050000000745058,0.0483150035142898,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9340515136719,0.5407024621963501,0.050000000745058,0.035685297101736,296.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9340515136719,0.5407024621963501,0.050000000745058,0.0483150035142898,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9340515136719,0.5407024621963501,0.050000000745058,0.2291855812072754,290.9319152832031,291.1499938964844,284.25,283.9172668457031,290.7781982421875,297.1381225585937,290.921630859375,1.0,0.1522758305072784,1.0,1.0,0.6142733097076416,1.0,-0.4888742566108703,0.241268128156662,0.2476061284542083,0.12543885409832,0.0,0.0,0.0,25.710079193115234,25.0,-57.19825744628906,-0.0,28.025617599487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9009704589844,0.5413632988929749,0.050000000745058,0.0458759553730487,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9009704589844,0.5413632988929749,0.050000000745058,0.0483095906674861,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9009704589844,0.5413632988929749,0.050000000745058,0.0356812998652458,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9009704589844,0.5413632988929749,0.050000000745058,0.0483095906674861,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9009704589844,0.5413632988929749,0.050000000745058,0.2291598916053772,290.8996887207031,291.1499938964844,284.25,283.9173583984375,290.8202514648437,297.1352233886719,290.8941650390625,1.0,0.1519942730665207,1.0,1.0,0.6188464760780334,1.0,-0.4888195097446441,0.2395960986614227,0.2492234259843826,0.1245175972580909,0.0,0.0,0.0,25.57980155944824,25.0,-33.2641487121582,-0.0,27.912425994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9009704589844,0.5413632988929749,0.050000000745058,0.0458759553730487,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9009704589844,0.5413632988929749,0.050000000745058,0.0483095906674861,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9009704589844,0.5413632988929749,0.050000000745058,0.0356812998652458,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9009704589844,0.5413632988929749,0.050000000745058,0.0483095906674861,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9009704589844,0.5413632988929749,0.050000000745058,0.2291598916053772,290.8996887207031,291.1499938964844,284.25,283.9173583984375,290.8202514648437,297.1352233886719,290.8941650390625,1.0,0.1519942730665207,1.0,1.0,0.6188464760780334,1.0,-0.4888195097446441,0.2395960986614227,0.2492234259843826,0.1245175972580909,0.0,0.0,0.0,25.57980155944824,25.0,-33.2641487121582,-0.0,27.912425994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88427734375,0.5419091582298279,0.050000000745058,0.0458717383444309,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.88427734375,0.5419091582298279,0.050000000745058,0.0483051501214504,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88427734375,0.5419091582298279,0.050000000745058,0.0356780178844928,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88427734375,0.5419091582298279,0.050000000745058,0.0483051501214504,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88427734375,0.5419091582298279,0.050000000745058,0.2291388362646103,290.8836975097656,291.1499938964844,284.25,283.9168395996094,290.8607482910156,297.1326599121094,290.88140869140625,1.0,0.151764303445816,1.0,1.0,0.6234197020530701,1.0,-0.4887746274471283,0.2379951626062393,0.2507794797420501,0.1236003264784812,0.0,0.0,0.0,25.4736442565918,25.0,-13.263354301452637,-0.0,27.82015037536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
