time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88427734375,0.5419091582298279,0.050000000745058,0.0458717383444309,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.88427734375,0.5419091582298279,0.050000000745058,0.0483051501214504,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88427734375,0.5419091582298279,0.050000000745058,0.0356780178844928,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88427734375,0.5419091582298279,0.050000000745058,0.0483051501214504,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88427734375,0.5419091582298279,0.050000000745058,0.2291388362646103,290.8836975097656,291.1499938964844,284.25,283.9168395996094,290.8607482910156,297.1326599121094,290.88140869140625,1.0,0.151764303445816,1.0,1.0,0.6234197020530701,1.0,-0.4887746274471283,0.2379951626062393,0.2507794797420501,0.1236003264784812,0.0,0.0,0.0,25.4736442565918,25.0,-13.263354301452637,-0.0,27.82015037536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.5423587560653687,0.050000000745058,0.0458682887256145,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8800354003906,0.5423587560653687,0.050000000745058,0.0483015179634094,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.5423587560653687,0.050000000745058,0.0356753356754779,296.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.5423587560653687,0.050000000745058,0.0483015179634094,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.5423587560653687,0.050000000745058,0.229121595621109,290.88006591796875,291.1499938964844,284.25,283.9156494140625,290.9173889160156,297.1304626464844,290.88116455078125,1.0,0.1515761613845825,1.0,1.0,0.6307373642921448,1.0,-0.4887378811836242,0.2357056587934494,0.253032237291336,0.1219245716929435,0.0,0.0,0.0,25.38712310791016,25.0,5.953489303588867,-0.0,27.74478912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.5423587560653687,0.050000000745058,0.0458682887256145,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8800354003906,0.5423587560653687,0.050000000745058,0.0483015179634094,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.5423587560653687,0.050000000745058,0.0356753356754779,296.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.5423587560653687,0.050000000745058,0.0483015179634094,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.5423587560653687,0.050000000745058,0.229121595621109,290.88006591796875,291.1499938964844,284.25,283.9156494140625,290.9173889160156,297.1304626464844,290.88116455078125,1.0,0.1515761613845825,1.0,1.0,0.6307373642921448,1.0,-0.4887378811836242,0.2357056587934494,0.253032237291336,0.1219245716929435,0.0,0.0,0.0,25.38712310791016,25.0,5.953489303588867,-0.0,27.74478912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891906738281,0.5427286028862,0.050000000745058,0.0458654649555683,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8891906738281,0.5427286028862,0.050000000745058,0.0482985414564609,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891906738281,0.5427286028862,0.050000000745058,0.0356731377542018,296.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891906738281,0.5427286028862,0.050000000745058,0.0482985414564609,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891906738281,0.5427286028862,0.050000000745058,0.2291074991226196,290.8898620605469,291.1499938964844,284.25,283.91375732421875,290.9737548828125,297.128662109375,290.89385986328125,1.0,0.1514224708080291,1.0,1.0,0.6380550265312195,1.0,-0.4887078106403351,0.2335323691368103,0.2551754415035248,0.1202856749296188,0.0,0.0,0.0,25.316591262817383,25.0,22.565074920654297,-0.0,27.683305740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891906738281,0.5427286028862,0.050000000745058,0.0458654649555683,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8891906738281,0.5427286028862,0.050000000745058,0.0482985414564609,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891906738281,0.5427286028862,0.050000000745058,0.0356731377542018,296.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891906738281,0.5427286028862,0.050000000745058,0.0482985414564609,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891906738281,0.5427286028862,0.050000000745058,0.2291074991226196,290.8898620605469,291.1499938964844,284.25,283.91375732421875,290.9737548828125,297.128662109375,290.89385986328125,1.0,0.1514224708080291,1.0,1.0,0.6380550265312195,1.0,-0.4887078106403351,0.2335323691368103,0.2551754415035248,0.1202856749296188,0.0,0.0,0.0,25.316591262817383,25.0,22.565074920654297,-0.0,27.683305740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89776611328125,0.5428878664970398,0.050000000745058,0.045864250510931,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.89776611328125,0.5428878664970398,0.050000000745058,0.0482972674071788,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.89776611328125,0.5428878664970398,0.050000000745058,0.0356721952557563,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.89776611328125,0.5428878664970398,0.050000000745058,0.0482972674071788,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89776611328125,0.5428878664970398,0.050000000745058,0.2291014343500137,290.898681640625,291.1499938964844,284.25,283.9125061035156,291.00067138671875,297.1279296875,290.9037780761719,1.0,0.151356503367424,1.0,1.0,0.6417138576507568,1.0,-0.4886949062347412,0.2324979752302169,0.256196916103363,0.1194870471954345,0.0,0.0,0.0,25.286359786987305,25.0,29.16149139404297,-0.0,27.656938552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9084167480469,0.5430323481559753,0.050000000745058,0.0458631552755832,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9084167480469,0.5430323481559753,0.050000000745058,0.048296108841896,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9084167480469,0.5430323481559753,0.050000000745058,0.035671342164278,296.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9084167480469,0.5430323481559753,0.050000000745058,0.048296108841896,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9084167480469,0.5430323481559753,0.050000000745058,0.2290959507226944,290.9095153808594,291.1499938964844,284.25,283.9110412597656,291.0254211425781,297.1272888183594,290.91552734375,1.0,0.1512967497110366,1.0,1.0,0.645095705986023,1.0,-0.4886832237243652,0.2315631657838821,0.2571200430393219,0.1187659576535224,0.0,0.0,0.0,25.25898551940918,25.0,34.56259536743164,-0.0,27.63306427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.93438720703125,0.5432809591293335,0.050000000745058,0.0458612702786922,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.93438720703125,0.5432809591293335,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93438720703125,0.5432809591293335,0.050000000745058,0.0356698781251907,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.93438720703125,0.5432809591293335,0.050000000745058,0.0482941269874572,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93438720703125,0.5432809591293335,0.050000000745058,0.229086548089981,290.9357604980469,291.1499938964844,284.25,283.9075012207031,291.0716857910156,297.1263427734375,290.94305419921875,1.0,0.1511938720941543,1.0,1.0,0.6518592834472656,1.0,-0.4886631667613983,0.2297917306423187,0.2588714361190796,0.117354579269886,0.0,0.0,0.0,25.21191596984864,25.0,42.19667053222656,-0.0,27.59199333190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.93438720703125,0.5432809591293335,0.050000000745058,0.0458612702786922,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.93438720703125,0.5432809591293335,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93438720703125,0.5432809591293335,0.050000000745058,0.0356698781251907,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.93438720703125,0.5432809591293335,0.050000000745058,0.0482941269874572,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93438720703125,0.5432809591293335,0.050000000745058,0.229086548089981,290.9357604980469,291.1499938964844,284.25,283.9075012207031,291.0716857910156,297.1263427734375,290.94305419921875,1.0,0.1511938720941543,1.0,1.0,0.6518592834472656,1.0,-0.4886631667613983,0.2297917306423187,0.2588714361190796,0.117354579269886,0.0,0.0,0.0,25.21191596984864,25.0,42.19667053222656,-0.0,27.59199333190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.5434831380844116,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9648742675781,0.5434831380844116,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.5434831380844116,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.5434831380844116,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.5434831380844116,0.050000000745058,0.2290789037942886,290.9664306640625,291.1499938964844,284.25,283.9029846191406,291.1150817871094,297.1257019042969,290.9746398925781,1.0,0.1511096507310867,1.0,1.0,0.6586229205131531,1.0,-0.4886468946933746,0.2281366288661956,0.2605102658271789,0.1159662976861,0.0,0.0,0.0,25.17344284057617,25.0,47.09878158569336,-0.0,27.55840492248535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.5434831380844116,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9648742675781,0.5434831380844116,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.5434831380844116,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.5434831380844116,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.5434831380844116,0.050000000745058,0.2290789037942886,290.9664306640625,291.1499938964844,284.25,283.9029846191406,291.1150817871094,297.1257019042969,290.9746398925781,1.0,0.1511096507310867,1.0,1.0,0.6586229205131531,1.0,-0.4886468946933746,0.2281366288661956,0.2605102658271789,0.1159662976861,0.0,0.0,0.0,25.17344284057617,25.0,47.09878158569336,-0.0,27.55840492248535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.5436437129974365,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.99786376953125,0.5436437129974365,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.5436437129974365,0.050000000745058,0.03566774725914,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.5436437129974365,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.5436437129974365,0.050000000745058,0.2290728539228439,290.9994812011719,291.1499938964844,284.25,283.8976135253906,291.14263916015625,297.1253967285156,291.00762939453125,1.0,0.1510406881570816,1.0,1.0,0.6628044843673706,1.0,-0.4886339902877807,0.2271555513143539,0.261478453874588,0.1150841861963272,0.0,0.0,0.0,25.14187240600586,25.0,47.23028945922852,-0.0,27.530941009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.5436437129974365,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.99786376953125,0.5436437129974365,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.5436437129974365,0.050000000745058,0.03566774725914,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.5436437129974365,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99786376953125,0.5436437129974365,0.050000000745058,0.2290728539228439,290.9994812011719,291.1499938964844,284.25,283.8976135253906,291.14263916015625,297.1253967285156,291.00762939453125,1.0,0.1510406881570816,1.0,1.0,0.6628044843673706,1.0,-0.4886339902877807,0.2271555513143539,0.261478453874588,0.1150841861963272,0.0,0.0,0.0,25.14187240600586,25.0,47.23028945922852,-0.0,27.530941009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.5437651872634888,0.050000000745058,0.0458576194941997,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.029541015625,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.5437651872634888,0.050000000745058,0.2290682941675186,291.03106689453125,291.1499938964844,284.25,283.8915100097656,291.1656494140625,297.1253967285156,291.038818359375,1.0,0.150984302163124,1.0,1.0,0.6669861078262329,1.0,-0.48862424492836,0.2262893915176391,0.2623348534107208,0.1140982583165168,0.0,0.0,0.0,25.11605262756348,25.0,44.69603729248047,-0.0,27.50853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.5437651872634888,0.050000000745058,0.0458576194941997,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.029541015625,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.5437651872634888,0.050000000745058,0.2290682941675186,291.03106689453125,291.1499938964844,284.25,283.8915100097656,291.1656494140625,297.1253967285156,291.038818359375,1.0,0.150984302163124,1.0,1.0,0.6669861078262329,1.0,-0.48862424492836,0.2262893915176391,0.2623348534107208,0.1140982583165168,0.0,0.0,0.0,25.11605262756348,25.0,44.69603729248047,-0.0,27.50853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.5438132286071777,0.050000000745058,0.0458572581410408,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0447998046875,0.5438132286071777,0.050000000745058,0.0482898987829685,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.5438132286071777,0.050000000745058,0.0356667563319206,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.5438132286071777,0.050000000745058,0.0482898987829685,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.5438132286071777,0.050000000745058,0.2290664911270141,291.0462951660156,291.1499938964844,284.25,283.88818359375,291.1763000488281,297.1254577636719,291.0538330078125,1.0,0.1509601026773452,1.0,1.0,0.6690769195556641,1.0,-0.488620400428772,0.225890040397644,0.2627303600311279,0.1135644987225532,0.0,0.0,0.0,25.104963302612305,25.0,43.24665451049805,-0.0,27.49893951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.5438541769981384,0.050000000745058,0.0458569526672363,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.05963134765625,0.5438541769981384,0.050000000745058,0.0482895784080028,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.5438541769981384,0.050000000745058,0.0356665179133415,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.5438541769981384,0.050000000745058,0.0482895784080028,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.5438541769981384,0.050000000745058,0.2290649712085724,291.0610656738281,291.1499938964844,284.25,283.8847045898437,291.1806640625,297.1256103515625,291.0682678222656,1.0,0.1509382128715515,1.0,1.0,0.6696532368659973,1.0,-0.4886171221733093,0.2258027493953704,0.2628143727779388,0.1132948696613311,0.0,0.0,0.0,25.09487533569336,25.0,40.8861198425293,-0.0,27.49026870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0859680175781,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.5439156293869019,0.050000000745058,0.048289094120264,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.5439156293869019,0.050000000745058,0.2290626764297485,291.087158203125,291.1499938964844,284.25,283.8772888183594,291.18341064453125,297.1260681152344,291.09295654296875,1.0,0.1509005576372146,1.0,1.0,0.6708059906959534,1.0,-0.4886122047901153,0.2257097214460373,0.2629024982452392,0.1127040460705757,0.0,0.0,0.0,25.07748985290528,25.0,33.67339324951172,-0.0,27.47539710998535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0859680175781,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.5439156293869019,0.050000000745058,0.048289094120264,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.5439156293869019,0.050000000745058,0.2290626764297485,291.087158203125,291.1499938964844,284.25,283.8772888183594,291.18341064453125,297.1260681152344,291.09295654296875,1.0,0.1509005576372146,1.0,1.0,0.6708059906959534,1.0,-0.4886122047901153,0.2257097214460373,0.2629024982452392,0.1127040460705757,0.0,0.0,0.0,25.07748985290528,25.0,33.67339324951172,-0.0,27.47539710998535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1072692871094,0.5439530611038208,0.050000000745058,0.0482887998223304,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.5439530611038208,0.050000000745058,0.0356659442186355,296.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1082458496094,291.1499938964844,284.25,283.8692932128906,291.1849670410156,297.1267395019531,291.11297607421875,1.0,0.1508698314428329,1.0,1.0,0.6719586849212646,1.0,-0.4886092245578766,0.225669264793396,0.2629399597644806,0.1119970381259918,0.0,0.0,0.0,25.06325340270996,25.0,26.98300743103028,-0.0,27.46331214904785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1072692871094,0.5439530611038208,0.050000000745058,0.0482887998223304,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.5439530611038208,0.050000000745058,0.0356659442186355,296.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1082458496094,291.1499938964844,284.25,283.8692932128906,291.1849670410156,297.1267395019531,291.11297607421875,1.0,0.1508698314428329,1.0,1.0,0.6719586849212646,1.0,-0.4886092245578766,0.225669264793396,0.2629399597644806,0.1119970381259918,0.0,0.0,0.0,25.06325340270996,25.0,26.98300743103028,-0.0,27.46331214904785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5439702868461609,0.050000000745058,0.045856088399887,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1241455078125,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5439702868461609,0.050000000745058,0.0356658473610878,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1248474121094,291.1499938964844,284.25,283.8607788085937,291.17462158203125,297.1275939941406,291.128173828125,1.0,0.1508447825908661,1.0,1.0,0.6707568764686584,1.0,-0.4886078536510467,0.2261390388011932,0.2624688148498535,0.1116375029087066,0.0,0.0,0.0,25.0515193939209,25.0,19.01219367980957,-0.0,27.45351791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5439702868461609,0.050000000745058,0.045856088399887,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1241455078125,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5439702868461609,0.050000000745058,0.0356658473610878,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1248474121094,291.1499938964844,284.25,283.8607788085937,291.17462158203125,297.1275939941406,291.128173828125,1.0,0.1508447825908661,1.0,1.0,0.6707568764686584,1.0,-0.4886078536510467,0.2261390388011932,0.2624688148498535,0.1116375029087066,0.0,0.0,0.0,25.0515193939209,25.0,19.01219367980957,-0.0,27.45351791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1349182128906,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1353454589844,291.1499938964844,284.25,283.8517761230469,291.1612548828125,297.12860107421875,291.13720703125,1.0,0.1508244574069976,1.0,1.0,0.6695550084114075,1.0,-0.4886079132556915,0.2266712486743927,0.2619366645812988,0.1111872568726539,0.0,0.0,0.0,25.04191780090332,25.0,10.888937950134276,-0.0,27.44562721252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1349182128906,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1353454589844,291.1499938964844,284.25,283.8517761230469,291.1612548828125,297.12860107421875,291.13720703125,1.0,0.1508244574069976,1.0,1.0,0.6695550084114075,1.0,-0.4886079132556915,0.2266712486743927,0.2619366645812988,0.1111872568726539,0.0,0.0,0.0,25.04191780090332,25.0,10.888937950134276,-0.0,27.44562721252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5439627766609192,0.050000000745058,0.0458561517298221,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13824462890625,0.5439627766609192,0.050000000745058,0.0482887364923954,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5439627766609192,0.050000000745058,0.0356658957898616,296.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5439627766609192,0.050000000745058,0.0482887364923954,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5439627766609192,0.050000000745058,0.2290609776973724,291.1385498046875,291.1499938964844,284.25,283.8471374511719,291.1541748046875,297.129150390625,291.13983154296875,1.0,0.150815799832344,1.0,1.0,0.668954074382782,1.0,-0.4886084496974945,0.2269541919231414,0.261654257774353,0.1109242737293243,0.0,0.0,0.0,25.03779983520508,25.0,7.32036828994751,-0.0,27.442291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5439527630805969,0.050000000745058,0.0458562299609184,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1404724121094,0.5439527630805969,0.050000000745058,0.0482888184487819,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5439527630805969,0.050000000745058,0.0356659553945064,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5439527630805969,0.050000000745058,0.0482888184487819,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5439527630805969,0.050000000745058,0.2290613651275634,291.14068603515625,291.1499938964844,284.25,283.8423767089844,291.1445617675781,297.1297302246094,291.141357421875,1.0,0.1508079618215561,1.0,1.0,0.6677594184875488,1.0,-0.488609254360199,0.2273633629083633,0.2612458765506744,0.1107523217797279,0.0,0.0,0.0,25.03403091430664,25.0,3.703967809677124,-0.0,27.43928909301757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1409912109375,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439229011535645,0.050000000745058,0.0356661342084407,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439229011535645,0.050000000745058,0.2290625125169754,291.14093017578125,291.1499938964844,284.25,283.8326110839844,291.1224670410156,297.1309509277344,291.1402282714844,1.0,0.1507945954799652,1.0,1.0,0.6653701066970825,1.0,-0.48861163854599,0.2282322943210601,0.2603793442249298,0.1103614941239357,0.0,0.0,0.0,25.02753257751465,25.0,-3.727342128753662,-0.0,27.434221267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1409912109375,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439229011535645,0.050000000745058,0.0356661342084407,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5439229011535645,0.050000000745058,0.2290625125169754,291.14093017578125,291.1499938964844,284.25,283.8326110839844,291.1224670410156,297.1309509277344,291.1402282714844,1.0,0.1507945954799652,1.0,1.0,0.6653701066970825,1.0,-0.48861163854599,0.2282322943210601,0.2603793442249298,0.1103614941239357,0.0,0.0,0.0,25.02753257751465,25.0,-3.727342128753662,-0.0,27.434221267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5438814759254456,0.050000000745058,0.0458567775785923,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.136474609375,0.5438814759254456,0.050000000745058,0.0482893921434879,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5438814759254456,0.050000000745058,0.0482893921434879,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1361694335937,291.1499938964844,284.25,283.8225402832031,291.09930419921875,297.1322937011719,291.1343688964844,1.0,0.1507838517427444,1.0,1.0,0.6629807949066162,1.0,-0.488614946603775,0.2291439473628997,0.2594709992408752,0.1098968982696533,0.0,0.0,0.0,25.022205352783203,25.0,-10.086384773254396,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5438814759254456,0.050000000745058,0.0458567775785923,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.136474609375,0.5438814759254456,0.050000000745058,0.0482893921434879,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5438814759254456,0.050000000745058,0.0482893921434879,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1361694335937,291.1499938964844,284.25,283.8225402832031,291.09930419921875,297.1322937011719,291.1343688964844,1.0,0.1507838517427444,1.0,1.0,0.6629807949066162,1.0,-0.488614946603775,0.2291439473628997,0.2594709992408752,0.1098968982696533,0.0,0.0,0.0,25.022205352783203,25.0,-10.086384773254396,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5438306331634521,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278686523437,0.5438306331634521,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5438306331634521,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5438306331634521,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5438306331634521,0.050000000745058,0.2290660291910171,291.1273803710937,291.1499938964844,284.25,283.8122253417969,291.0751953125,297.1336669921875,291.1246643066406,1.0,0.150775209069252,1.0,1.0,0.6605930924415588,1.0,-0.4886189997196197,0.230092167854309,0.2585268318653106,0.1093718037009239,0.0,0.0,0.0,25.01782989501953,25.0,-15.390003204345703,-0.0,27.427059173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5438306331634521,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278686523437,0.5438306331634521,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5438306331634521,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5438306331634521,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5438306331634521,0.050000000745058,0.2290660291910171,291.1273803710937,291.1499938964844,284.25,283.8122253417969,291.0751953125,297.1336669921875,291.1246643066406,1.0,0.150775209069252,1.0,1.0,0.6605930924415588,1.0,-0.4886189997196197,0.230092167854309,0.2585268318653106,0.1093718037009239,0.0,0.0,0.0,25.01782989501953,25.0,-15.390003204345703,-0.0,27.427059173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723398208618,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1158447265625,0.5437723398208618,0.050000000745058,0.0482902713119983,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723398208618,0.050000000745058,0.0356670282781124,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723398208618,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723398208618,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.05029296875,297.1351013183594,291.1116943359375,1.0,0.150768294930458,1.0,1.0,0.6582053303718567,1.0,-0.4886236786842346,0.2310706079006195,0.2575530707836151,0.1088025644421577,0.0,0.0,0.0,25.01423454284668,25.0,-19.792648315429688,-0.0,27.42460823059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723398208618,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1158447265625,0.5437723398208618,0.050000000745058,0.0482902713119983,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723398208618,0.050000000745058,0.0356670282781124,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723398208618,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723398208618,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.05029296875,297.1351013183594,291.1116943359375,1.0,0.150768294930458,1.0,1.0,0.6582053303718567,1.0,-0.4886236786842346,0.2310706079006195,0.2575530707836151,0.1088025644421577,0.0,0.0,0.0,25.01423454284668,25.0,-19.792648315429688,-0.0,27.42460823059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.54374098777771,0.050000000745058,0.0458578467369079,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.10870361328125,0.54374098777771,0.050000000745058,0.0482905209064483,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.54374098777771,0.050000000745058,0.0356672145426273,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.54374098777771,0.050000000745058,0.0482905209064483,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.54374098777771,0.050000000745058,0.2290694415569305,291.10797119140625,291.1499938964844,284.25,283.79638671875,291.03759765625,297.1358337402344,291.1041259765625,1.0,0.1507654041051864,1.0,1.0,0.6570114493370056,1.0,-0.4886261820793152,0.2315689027309417,0.2570572793483734,0.1085068881511688,0.0,0.0,0.0,25.01268768310547,25.0,-21.69257354736328,-0.0,27.423608779907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
