time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.6778212189674377,0.050000000745058,0.0452742241322994,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4533386230469,0.6778212189674377,0.050000000745058,0.0476759374141693,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.6778212189674377,0.050000000745058,0.0352132841944694,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533386230469,0.6778212189674377,0.050000000745058,0.0476759374141693,297.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4555969238281,0.9671031832695008,0.155073270201683,0.6465210914611816,291.45562744140625,290.95001220703125,285.24713134765625,284.62530517578125,291.49871826171875,297.6477355957031,291.458251953125,1.0,0.1837989240884781,1.0,1.0,0.6233066916465759,1.0,-0.986883819103241,0.489689290523529,0.4971945583820343,0.2410893589258194,0.0,0.0,0.0,13.983034133911133,34.0,31.81026077270508,-0.0,78.04657745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676208496094,0.6719039678573608,0.050000000745058,0.0452859848737716,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4676208496094,0.6719039678573608,0.050000000745058,0.0476883240044117,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676208496094,0.6719039678573608,0.050000000745058,0.0352224335074424,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676208496094,0.6719039678573608,0.050000000745058,0.0476883240044117,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4685974121094,0.9819774627685548,0.1593002676963806,0.6961408257484436,291.4685974121094,290.8500061035156,285.3231201171875,284.701416015625,291.4853515625,297.6271667480469,291.469482421875,1.0,0.1930212080478668,1.0,1.0,0.6166680455207825,1.0,-1.046522855758667,0.5227669477462769,0.5237558484077454,0.2631310224533081,0.0,0.0,0.0,15.03935718536377,25.0,15.870460510253906,-0.0,91.84327697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676208496094,0.6719039678573608,0.050000000745058,0.0452859848737716,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4676208496094,0.6719039678573608,0.050000000745058,0.0476883240044117,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676208496094,0.6719039678573608,0.050000000745058,0.0352224335074424,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676208496094,0.6719039678573608,0.050000000745058,0.0476883240044117,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4685974121094,0.9819774627685548,0.1593002676963806,0.6961408257484436,291.4685974121094,290.8500061035156,285.3231201171875,284.701416015625,291.4853515625,297.6271667480469,291.469482421875,1.0,0.1930212080478668,1.0,1.0,0.6166680455207825,1.0,-1.046522855758667,0.5227669477462769,0.5237558484077454,0.2631310224533081,0.0,0.0,0.0,15.03935718536377,25.0,15.870460510253906,-0.0,91.84327697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4602966308594,0.6665302515029907,0.050000000745058,0.0452975779771804,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4602966308594,0.6665302515029907,0.050000000745058,0.0477005317807197,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4602966308594,0.6665302515029907,0.050000000745058,0.0352314487099647,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4602966308594,0.6665302515029907,0.050000000745058,0.0477005317807197,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45721435546875,0.9844508767127992,0.1637830436229705,0.718728244304657,291.45721435546875,290.75,285.3981018066406,284.7762756347656,291.40594482421875,297.6122436523437,291.4533386230469,1.0,0.1975423544645309,1.0,1.0,0.6005851030349731,1.0,-1.0736782550811768,0.5463021993637085,0.5273759961128235,0.2815937995910644,0.0,0.0,0.0,15.701375961303713,25.0,-22.826086044311523,-0.0,98.9484634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4602966308594,0.6665302515029907,0.050000000745058,0.0452975779771804,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4602966308594,0.6665302515029907,0.050000000745058,0.0477005317807197,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4602966308594,0.6665302515029907,0.050000000745058,0.0352314487099647,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4602966308594,0.6665302515029907,0.050000000745058,0.0477005317807197,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45721435546875,0.9844508767127992,0.1637830436229705,0.718728244304657,291.45721435546875,290.75,285.3981018066406,284.7762756347656,291.40594482421875,297.6122436523437,291.4533386230469,1.0,0.1975423544645309,1.0,1.0,0.6005851030349731,1.0,-1.0736782550811768,0.5463021993637085,0.5273759961128235,0.2815937995910644,0.0,0.0,0.0,15.701375961303713,25.0,-22.826086044311523,-0.0,98.9484634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4398193359375,0.792109489440918,0.1404104828834533,0.0765674039721489,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4411926269531,0.6643562912940979,0.050000000745058,0.0477057173848152,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.6643562912940979,0.050000000745058,0.0352352820336818,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.6643562912940979,0.050000000745058,0.0477057173848152,297.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4365539550781,0.9729068279266356,0.1663380712270736,0.6977076530456543,291.4364929199219,290.75,285.4367980957031,284.81475830078125,291.3643798828125,297.6195373535156,291.4315490722656,1.0,0.1998059451580047,1.0,1.0,0.5921676158905029,1.0,-1.0859873294830322,0.5583847165107727,0.5276026129722595,0.2912579476833343,0.0,0.0,0.0,15.99342155456543,25.0,-42.1348762512207,-0.0,102.26415252685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4143371582031,0.9270150661468506,0.1391446739435196,0.123028315603733,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4176025390625,0.7987378239631653,0.1435397118330001,0.0831347778439521,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189453125,0.7249113917350769,0.1380930244922638,0.0456437692046165,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.6629215478897095,0.050000000745058,0.0477091930806636,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4141845703125,0.9274704456329346,0.1695165634155273,0.6153268218040466,291.41375732421875,290.6499938964844,285.4716186523437,284.84930419921875,291.3230895996094,297.6245422363281,291.40789794921875,1.0,0.2018096596002578,1.0,1.0,0.584502100944519,1.0,-1.0978984832763672,0.5700969099998474,0.5278015732765198,0.3006706237792969,0.0,0.0,0.0,16.239498138427734,45.0,-57.08838653564453,-0.0,105.46836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3849792480469,0.9477984309196472,0.1371645629405975,0.1242648959159851,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3849182128906,0.9558167457580566,0.1445025205612182,0.1339100748300552,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3849792480469,0.9370550513267516,0.1386172771453857,0.093789592385292,297.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910827636719,0.6739546656608582,0.050000000745058,0.0476832799613475,297.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852233886719,0.905290961265564,0.1742930114269256,0.5502936244010925,291.3840637207031,290.6499938964844,285.5076904296875,284.885009765625,291.2772216796875,297.62799072265625,291.377197265625,1.0,0.2076732814311981,1.0,1.0,0.5764606595039368,1.0,-1.1381494998931885,0.5967616438865662,0.5413878560066223,0.3210532069206238,0.0,0.0,0.0,16.151479721069336,45.0,-72.66334533691406,-0.0,115.17011260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489074707031,0.956954538822174,0.1362516582012176,0.1230871528387069,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3486633300781,0.9749338030815125,0.1447188258171081,0.1370351314544677,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.348876953125,0.9603602886199952,0.137855052947998,0.0967056229710578,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495483398437,0.9368038773536682,0.1411239802837371,0.1224178224802017,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498229980469,0.8956151008605957,0.1796014308929443,0.51459801197052,291.34783935546875,290.1499938964844,285.5431823730469,284.9200439453125,291.2214050292969,297.6492004394531,291.3398742675781,1.0,0.2158436030149459,1.0,1.0,0.5659070611000061,1.0,-1.192689299583435,0.6343533396720886,0.5583359003067017,0.3463115692138672,0.0,0.0,0.0,16.431612014770508,65.0,-90.25460052490234,-0.0,129.67205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.926941454410553,0.1376624554395675,0.123518168926239,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2514343261719,0.949091911315918,0.1463846415281295,0.1383439153432846,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.9302218556404114,0.1388072818517685,0.0969446673989296,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.9382498264312744,0.1417334377765655,0.1342000812292099,297.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9202357530593872,0.1892610490322113,0.6055821180343628,291.24981689453125,289.6499938964844,285.61236572265625,284.9879150390625,291.0881652832031,297.6835021972656,291.239501953125,1.0,0.238119900226593,1.0,1.0,0.5447999238967896,1.0,-1.3183990716934204,0.7214826941490173,0.5969164371490479,0.4086304306983948,0.0,0.0,0.0,19.48339462280273,85.0,-131.4586181640625,-0.0,173.8253631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.926941454410553,0.1376624554395675,0.123518168926239,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2514343261719,0.949091911315918,0.1463846415281295,0.1383439153432846,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.9302218556404114,0.1388072818517685,0.0969446673989296,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.9382498264312744,0.1417334377765655,0.1342000812292099,297.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9202357530593872,0.1892610490322113,0.6055821180343628,291.24981689453125,289.6499938964844,285.61236572265625,284.9879150390625,291.0881652832031,297.6835021972656,291.239501953125,1.0,0.238119900226593,1.0,1.0,0.5447999238967896,1.0,-1.3183990716934204,0.7214826941490173,0.5969164371490479,0.4086304306983948,0.0,0.0,0.0,19.48339462280273,85.0,-131.4586181640625,-0.0,173.8253631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.8973471522331238,0.1408836394548416,0.1262396425008773,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1198425292969,0.9168190360069276,0.1495504230260849,0.1411054134368896,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.899560809135437,0.141895592212677,0.098892830312252,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.9045597314834596,0.1440014243125915,0.1360608786344528,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.9510272741317748,0.1957333981990814,0.7364396452903748,291.1171875,289.1499938964844,285.6786499023437,285.0523986816406,290.9326477050781,297.6820373535156,291.1055603027344,1.0,0.2678969502449035,1.0,1.0,0.5236927270889282,1.0,-1.4866201877593994,0.8370972275733948,0.6495229601860046,0.4902554750442505,0.0,0.0,0.0,24.102405548095703,105.0,-174.4121856689453,-0.0,247.54605102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.8973471522331238,0.1408836394548416,0.1262396425008773,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1198425292969,0.9168190360069276,0.1495504230260849,0.1411054134368896,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.899560809135437,0.141895592212677,0.098892830312252,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.9045597314834596,0.1440014243125915,0.1360608786344528,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.9510272741317748,0.1957333981990814,0.7364396452903748,291.1171875,289.1499938964844,285.6786499023437,285.0523986816406,290.9326477050781,297.6820373535156,291.1055603027344,1.0,0.2678969502449035,1.0,1.0,0.5236927270889282,1.0,-1.4866201877593994,0.8370972275733948,0.6495229601860046,0.4902554750442505,0.0,0.0,0.0,24.102405548095703,105.0,-174.4121856689453,-0.0,247.54605102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8657531738281,0.8571611642837524,0.1438300907611847,0.1292047053575515,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8645324707031,0.8747995495796204,0.1531499028205871,0.14463771879673,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8655700683594,0.8594622611999512,0.1451097428798675,0.1013166680932045,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653259277344,0.8629735112190247,0.1468867063522339,0.1388783901929855,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8600769042969,0.9622094631195068,0.1986170411109924,0.8920408487319946,290.8569641113281,288.6499938964844,285.7415466308594,285.1129455566406,290.486572265625,297.6452941894531,290.8313293457031,1.0,0.3042944967746734,1.0,1.0,0.4754834771156311,1.0,-1.6875535249710083,1.0177735090255735,0.6697800159454346,0.6303842067718506,0.0,0.0,0.0,31.416887283325195,125.0,-357.4405822753906,-0.0,363.2353820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8657531738281,0.8571611642837524,0.1438300907611847,0.1292047053575515,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8645324707031,0.8747995495796204,0.1531499028205871,0.14463771879673,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8655700683594,0.8594622611999512,0.1451097428798675,0.1013166680932045,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653259277344,0.8629735112190247,0.1468867063522339,0.1388783901929855,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8600769042969,0.9622094631195068,0.1986170411109924,0.8920408487319946,290.8569641113281,288.6499938964844,285.7415466308594,285.1129455566406,290.486572265625,297.6452941894531,290.8313293457031,1.0,0.3042944967746734,1.0,1.0,0.4754834771156311,1.0,-1.6875535249710083,1.0177735090255735,0.6697800159454346,0.6303842067718506,0.0,0.0,0.0,31.416887283325195,125.0,-357.4405822753906,-0.0,363.2353820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45513916015625,0.7151982188224792,0.1449556946754455,0.1316401064395904,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4533996582031,0.7307499647140503,0.1558295935392379,0.1484725922346115,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.454833984375,0.7178955078125,0.1468580216169357,0.1035885363817215,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4544982910156,0.7209525108337402,0.1489963978528976,0.1421450823545456,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4480285644531,0.7920576930046082,0.1991631090641021,0.900834858417511,290.44390869140625,288.1499938964844,285.8006286621094,285.1690673828125,289.9259338378906,297.5889587402344,290.41033935546875,1.0,0.3366002142429352,1.0,1.0,0.427274227142334,1.0,-1.7123368978500366,1.1162543296813965,0.5960824489593506,0.7235928177833557,0.0,0.0,0.0,58.798927307128906,113.0,-539.1163330078125,-0.0,456.687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45513916015625,0.7151982188224792,0.1449556946754455,0.1316401064395904,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4533996582031,0.7307499647140503,0.1558295935392379,0.1484725922346115,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.454833984375,0.7178955078125,0.1468580216169357,0.1035885363817215,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4544982910156,0.7209525108337402,0.1489963978528976,0.1421450823545456,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4480285644531,0.7920576930046082,0.1991631090641021,0.900834858417511,290.44390869140625,288.1499938964844,285.8006286621094,285.1690673828125,289.9259338378906,297.5889587402344,290.41033935546875,1.0,0.3366002142429352,1.0,1.0,0.427274227142334,1.0,-1.7123368978500366,1.1162543296813965,0.5960824489593506,0.7235928177833557,0.0,0.0,0.0,58.798927307128906,113.0,-539.1163330078125,-0.0,456.687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.21246337890625,0.6889204382896423,0.145026221871376,0.1322067975997924,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.21044921875,0.7072885632514954,0.1568851470947265,0.1499448716640472,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120666503906,0.6923875212669373,0.1473176181316375,0.1042864993214607,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.211669921875,0.6961661577224731,0.1498027592897415,0.1433715373277664,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2048034667969,0.7634019255638123,0.1991970092058181,0.9032147526741028,290.2003173828125,288.1499938964844,285.8285522460937,285.1952819824219,289.6277160644531,297.5611267089844,290.1640625,1.0,0.3468292653560638,1.0,1.0,0.4031696021556854,1.0,-1.719957709312439,1.1662535667419434,0.5537041425704956,0.7719393968582153,0.0,0.0,0.0,68.7435531616211,113.0,-612.259033203125,-0.0,490.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.94403076171875,0.6729578375816345,0.1448466479778289,0.1324260085821151,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9415588378906,0.6924899220466614,0.157771497964859,0.1511447727680206,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9435119628906,0.6769507527351379,0.1475511938333511,0.1047371327877044,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9429626464844,0.6812276840209961,0.1504578739404678,0.1443444639444351,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9352722167969,0.7470958232879639,0.1990475505590438,0.9042961597442628,289.9300537109375,287.6499938964844,285.8553771972656,285.22021484375,289.27008056640625,297.5332336425781,289.88787841796875,1.0,0.3542074263095855,1.0,1.0,0.3745465278625488,1.0,-1.724672794342041,1.2242276668548584,0.5004451870918274,0.8288192749023438,0.0,0.0,0.0,75.95379638671875,101.0,-697.6570434570312,-0.0,514.6455688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31500244140625,0.6562128067016602,0.1437629759311676,0.1319840401411056,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.6782241463661194,0.158999815583229,0.1528099030256271,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141784667969,0.6612714529037476,0.1473310440778732,0.1049901843070983,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133239746094,0.6667900681495667,0.151269793510437,0.1456021666526794,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30499267578125,0.7306901216506958,0.1981196999549865,0.9026772975921632,289.2990417480469,287.1499938964844,285.90533447265625,285.26580810546875,288.53857421875,297.4765014648437,289.2523193359375,1.0,0.3620301485061645,1.0,1.0,0.317300409078598,1.0,-1.7260186672210691,1.3369804620742798,0.3890382051467895,0.9410523176193236,0.0,0.0,0.0,84.36446380615234,89.0,-841.005859375,-0.0,540.3932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31500244140625,0.6562128067016602,0.1437629759311676,0.1319840401411056,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.6782241463661194,0.158999815583229,0.1528099030256271,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141784667969,0.6612714529037476,0.1473310440778732,0.1049901843070983,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133239746094,0.6667900681495667,0.151269793510437,0.1456021666526794,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30499267578125,0.7306901216506958,0.1981196999549865,0.9026772975921632,289.2990417480469,287.1499938964844,285.90533447265625,285.26580810546875,288.53857421875,297.4765014648437,289.2523193359375,1.0,0.3620301485061645,1.0,1.0,0.317300409078598,1.0,-1.7260186672210691,1.3369804620742798,0.3890382051467895,0.9410523176193236,0.0,0.0,0.0,84.36446380615234,89.0,-841.005859375,-0.0,540.3932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65875244140625,0.6497933268547058,0.141945332288742,0.1305854767560959,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548767089844,0.6750085949897766,0.1596006900072097,0.1536158919334411,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.6560143828392029,0.1463569849729538,0.1044969111680984,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.6631971597671509,0.1515212804079055,0.1460561603307724,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6485900878906,0.7249118685722351,0.1964226067066192,0.8963460326194763,288.6426086425781,287.25,285.95001220703125,285.3053894042969,287.8590087890625,297.41925048828125,288.5962829589844,1.0,0.3629534840583801,1.0,1.0,0.2600542902946472,1.0,-1.7176637649536133,1.4350781440734863,0.2825856208801269,1.0406394004821775,0.0,0.0,0.0,86.67057037353516,77.0,-892.37841796875,-0.0,541.8860473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65875244140625,0.6497933268547058,0.141945332288742,0.1305854767560959,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548767089844,0.6750085949897766,0.1596006900072097,0.1536158919334411,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.6560143828392029,0.1463569849729538,0.1044969111680984,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.6631971597671509,0.1515212804079055,0.1460561603307724,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6485900878906,0.7249118685722351,0.1964226067066192,0.8963460326194763,288.6426086425781,287.25,285.95001220703125,285.3053894042969,287.8590087890625,297.41925048828125,288.5962829589844,1.0,0.3629534840583801,1.0,1.0,0.2600542902946472,1.0,-1.7176637649536133,1.4350781440734863,0.2825856208801269,1.0406394004821775,0.0,0.0,0.0,86.67057037353516,77.0,-892.37841796875,-0.0,541.8860473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06817626953125,0.6488533020019531,0.1395440548658371,0.1285073310136795,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.064453125,0.677737295627594,0.159381628036499,0.1535747349262237,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.067138671875,0.6563578844070435,0.1447420269250869,0.1034446731209755,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0659484863281,0.6654708385467529,0.1511068493127823,0.1457952558994293,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595397949219,0.7248910665512085,0.1939296573400497,0.8858675956726074,288.05450439453125,287.3500061035156,285.9911804199219,285.3408508300781,287.36346435546875,297.3616027832031,288.0159912109375,1.0,0.3590162396430969,1.0,1.0,0.2113163620233535,1.0,-1.7009671926498413,1.4980157613754272,0.2029514014720916,1.1068894863128662,0.0,0.0,0.0,84.79999542236328,65.0,-815.3754272460938,-0.0,525.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06817626953125,0.6488533020019531,0.1395440548658371,0.1285073310136795,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.064453125,0.677737295627594,0.159381628036499,0.1535747349262237,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.067138671875,0.6563578844070435,0.1447420269250869,0.1034446731209755,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0659484863281,0.6654708385467529,0.1511068493127823,0.1457952558994293,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595397949219,0.7248910665512085,0.1939296573400497,0.8858675956726074,288.05450439453125,287.3500061035156,285.9911804199219,285.3408508300781,287.36346435546875,297.3616027832031,288.0159912109375,1.0,0.3590162396430969,1.0,1.0,0.2113163620233535,1.0,-1.7009671926498413,1.4980157613754272,0.2029514014720916,1.1068894863128662,0.0,0.0,0.0,84.79999542236328,65.0,-815.3754272460938,-0.0,525.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57958984375,0.6517332196235657,0.1368407309055328,0.1259633302688598,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5761108398437,0.6844168901443481,0.1584976464509964,0.1526954621076584,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785522460937,0.6606394648551941,0.1427659392356872,0.1019788831472396,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5773620605469,0.6715931296348572,0.1500558406114578,0.1447580605745315,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722045898437,0.7288305759429932,0.1909201145172119,0.8719898462295532,287.5679626464844,287.45001220703125,286.03106689453125,285.37457275390625,286.9775390625,297.3137512207031,287.5357360839844,1.0,0.3515500426292419,1.0,1.0,0.1625784486532211,1.0,-1.6771931648254397,1.5382972955703735,0.1388958841562271,1.151972770690918,0.0,0.0,0.0,80.10929107666016,53.0,-697.32666015625,-0.0,497.4988098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57958984375,0.6517332196235657,0.1368407309055328,0.1259633302688598,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5761108398437,0.6844168901443481,0.1584976464509964,0.1526954621076584,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785522460937,0.6606394648551941,0.1427659392356872,0.1019788831472396,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5773620605469,0.6715931296348572,0.1500558406114578,0.1447580605745315,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722045898437,0.7288305759429932,0.1909201145172119,0.8719898462295532,287.5679626464844,287.45001220703125,286.03106689453125,285.37457275390625,286.9775390625,297.3137512207031,287.5357360839844,1.0,0.3515500426292419,1.0,1.0,0.1625784486532211,1.0,-1.6771931648254397,1.5382972955703735,0.1388958841562271,1.151972770690918,0.0,0.0,0.0,80.10929107666016,53.0,-697.32666015625,-0.0,497.4988098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.35614013671875,0.6548196077346802,0.1354944556951522,0.1246354505419731,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3522033691406,0.6894810795783997,0.1579484343528747,0.1520870178937912,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3549499511719,0.6645188927650452,0.141771599650383,0.1011958792805671,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536071777344,0.6763317584991455,0.1494251787662506,0.144071489572525,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480529785156,0.7324550747871399,0.1893728375434875,0.8645375370979309,287.3432922363281,287.45001220703125,286.050537109375,285.3908386230469,286.69305419921875,297.2928466796875,287.3055419921875,1.0,0.346827894449234,1.0,1.0,0.1382095068693161,1.0,-1.6641560792922974,1.5726568698883057,0.0914991497993469,1.188884735107422,0.0,0.0,0.0,76.91242980957031,53.0,-688.708251953125,-0.0,480.5294799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12261962890625,0.6589745879173279,0.1341403573751449,0.1232983171939849,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1195678710937,0.6956246495246887,0.1573268771171569,0.1514026522636413,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1216735839844,0.6695193648338318,0.1407611668109893,0.100398264825344,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12060546875,0.682150661945343,0.1487263143062591,0.1433119922876358,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.7371196746826172,0.1877842545509338,0.8568907976150513,287.1134338378906,287.54998779296875,286.0697326660156,285.4066772460937,286.6620483398437,297.2733154296875,287.0917053222656,1.0,0.3415736556053161,1.0,1.0,0.1385203301906585,1.0,-1.650679588317871,1.563318371772766,0.0873612686991691,1.1823784112930298,0.0,0.0,0.0,73.31243133544922,41.0,-602.4845581054688,-0.0,462.32073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.6722501516342163,0.1319659501314163,0.1208631247282028,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9344177246094,0.71253502368927,0.1563624590635299,0.1500663161277771,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.6845994591712952,0.1392111927270889,0.0989579856395721,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347839355469,0.6986056566238403,0.1475976556539535,0.141824260354042,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333801269531,0.7512603998184204,0.1850394457578659,0.8423327207565308,286.93212890625,287.6499938964844,286.1072998046875,285.4372863769531,286.6981506347656,297.2423400878906,286.9230041503906,1.0,0.3298328518867492,1.0,1.0,0.1391419768333435,1.0,-1.6251542568206787,1.5388225317001345,0.0863317400217056,1.163185477256775,0.0,0.0,0.0,64.92881774902344,29.0,-321.4151611328125,-0.0,424.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.6722501516342163,0.1319659501314163,0.1208631247282028,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9344177246094,0.71253502368927,0.1563624590635299,0.1500663161277771,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.6845994591712952,0.1392111927270889,0.0989579856395721,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347839355469,0.6986056566238403,0.1475976556539535,0.141824260354042,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333801269531,0.7512603998184204,0.1850394457578659,0.8423327207565308,286.93212890625,287.6499938964844,286.1072998046875,285.4372863769531,286.6981506347656,297.2423400878906,286.9230041503906,1.0,0.3298328518867492,1.0,1.0,0.1391419768333435,1.0,-1.6251542568206787,1.5388225317001345,0.0863317400217056,1.163185477256775,0.0,0.0,0.0,64.92881774902344,29.0,-321.4151611328125,-0.0,424.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.6960054636001587,0.1306866258382797,0.1191665008664131,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8485107421875,0.7367085814476013,0.1560245603322982,0.1492242068052292,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.7098650932312012,0.1384404003620147,0.0980143845081329,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.7236243486404419,0.1470768004655838,0.1408131718635559,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.7761456370353699,0.1831224411725998,0.8310521841049194,286.84747314453125,287.75,286.14385986328125,285.46649169921875,286.7356262207031,297.2236328125,286.8433837890625,1.0,0.3170421719551086,1.0,1.0,0.1397636383771896,1.0,-1.606212139129639,1.5203269720077517,0.085885152220726,1.1486005783081057,0.0,0.0,0.0,55.13238143920898,25.0,-158.45745849609375,-0.0,386.8877868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.6960054636001587,0.1306866258382797,0.1191665008664131,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8485107421875,0.7367085814476013,0.1560245603322982,0.1492242068052292,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.7098650932312012,0.1384404003620147,0.0980143845081329,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.7236243486404419,0.1470768004655838,0.1408131718635559,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.7761456370353699,0.1831224411725998,0.8310521841049194,286.84747314453125,287.75,286.14385986328125,285.46649169921875,286.7356262207031,297.2236328125,286.8433837890625,1.0,0.3170421719551086,1.0,1.0,0.1397636383771896,1.0,-1.606212139129639,1.5203269720077517,0.085885152220726,1.1486005783081057,0.0,0.0,0.0,55.13238143920898,25.0,-158.45745849609375,-0.0,386.8877868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.7237635850906372,0.1302584260702133,0.1182570606470108,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9342041015625,0.7662314772605896,0.1563730686903,0.1490393877029419,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330139160156,0.7371477484703064,0.1383931338787078,0.0975988134741783,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336242675781,0.7514544129371643,0.1472237408161163,0.1404435634613037,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.8071672320365906,0.1820590198040008,0.8236515522003174,286.9374389648437,287.8500061035156,286.1795654296875,285.49444580078125,287.08453369140625,297.21502685546875,286.9510498046875,1.0,0.306525856256485,1.0,1.0,0.1691479235887527,1.0,-1.595065355300903,1.4632145166397097,0.1318507939577102,1.093938946723938,0.0,0.0,0.0,46.67611312866211,25.0,99.36626434326172,-0.0,357.9159851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.7237635850906372,0.1302584260702133,0.1182570606470108,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9342041015625,0.7662314772605896,0.1563730686903,0.1490393877029419,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330139160156,0.7371477484703064,0.1383931338787078,0.0975988134741783,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336242675781,0.7514544129371643,0.1472237408161163,0.1404435634613037,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.8071672320365906,0.1820590198040008,0.8236515522003174,286.9374389648437,287.8500061035156,286.1795654296875,285.49444580078125,287.08453369140625,297.21502685546875,286.9510498046875,1.0,0.306525856256485,1.0,1.0,0.1691479235887527,1.0,-1.595065355300903,1.4632145166397097,0.1318507939577102,1.093938946723938,0.0,0.0,0.0,46.67611312866211,25.0,99.36626434326172,-0.0,357.9159851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049194335937,0.7526758313179016,0.1307849586009979,0.1182926297187805,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10693359375,0.8008080124855042,0.1575688421726226,0.1497248709201812,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.7680099606513977,0.1391745060682296,0.0978217497467994,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843326330184937,0.1481920480728149,0.1409195065498352,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.8388916254043579,0.1820045858621597,0.8211363554000854,287.1102905273437,287.95001220703125,286.2144775390625,285.521240234375,287.33770751953125,297.2159423828125,287.1252746582031,1.0,0.2992088794708252,1.0,1.0,0.1985322088003158,1.0,-1.5937449932098389,1.4298182725906372,0.1639267057180404,1.0608909130096436,0.0,0.0,0.0,40.151344299316406,25.0,211.2587432861328,-0.0,339.4833679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
