time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049194335937,0.7526758313179016,0.1307849586009979,0.1182926297187805,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10693359375,0.8008080124855042,0.1575688421726226,0.1497248709201812,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.7680099606513977,0.1391745060682296,0.0978217497467994,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843326330184937,0.1481920480728149,0.1409195065498352,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.8388916254043579,0.1820045858621597,0.8211363554000854,287.1102905273437,287.95001220703125,286.2144775390625,285.521240234375,287.33770751953125,297.2159423828125,287.1252746582031,1.0,0.2992088794708252,1.0,1.0,0.1985322088003158,1.0,-1.5937449932098389,1.4298182725906372,0.1639267057180404,1.0608909130096436,0.0,0.0,0.0,40.151344299316406,25.0,211.2587432861328,-0.0,339.4833679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074584960937,0.7692638635635376,0.1313067525625229,0.1185822114348411,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.20977783203125,0.8189151287078857,0.1584151238203048,0.1503395289182663,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082824707031,0.7856136560440063,0.1397975236177444,0.0981240049004554,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.20904541015625,0.8026416301727295,0.1489183008670807,0.1414227932691574,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2112731933594,0.8562711477279663,0.1822675764560699,0.8213778138160706,287.21356201171875,287.95001220703125,286.2316589355469,285.53424072265625,287.4787902832031,297.2182006835937,287.2305908203125,1.0,0.296507179737091,1.0,1.0,0.2132243514060974,1.0,-1.5960854291915894,1.413617730140686,0.1824677288532257,1.0442547798156738,0.0,0.0,0.0,37.45835876464844,25.0,254.74794006347656,-0.0,333.3148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211364746094,0.7876125574111938,0.1319847851991653,0.1190269291400909,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3236389160156,0.8371678590774536,0.1594101637601852,0.1511102765798568,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.322021484375,0.804639458656311,0.1405583620071411,0.0985339134931564,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228759765625,0.8212540149688721,0.1497895121574401,0.1420785188674926,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251953125,0.8755750060081482,0.1827016174793243,0.8224678039550781,287.32763671875,288.04998779296875,286.24871826171875,285.5469970703125,287.6142272949219,297.2215881347656,287.34552001953125,1.0,0.2943515479564667,1.0,1.0,0.2260244339704513,1.0,-1.6001307964324951,1.3998209238052368,0.2003098428249359,1.0296642780303955,0.0,0.0,0.0,35.05976104736328,25.0,287.4659423828125,-0.0,328.77752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8277446627616882,0.1337285786867141,0.1203155741095542,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5695495605469,0.8801100850105286,0.1617913544178009,0.1530665606260299,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677490234375,0.8441710472106934,0.142440378665924,0.0996380969882011,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8618279695510864,0.1519129872322082,0.1437948495149612,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711975097656,0.9216816425323486,0.1840126663446426,0.8268721699714661,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,297.2314758300781,287.5941162109375,1.0,0.2914639413356781,1.0,1.0,0.251624584197998,1.0,-1.6126973628997805,1.3727844953536987,0.2399128079414367,1.000119686126709,0.0,0.0,0.0,30.994428634643555,25.0,336.84405517578125,-0.0,323.8485717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8277446627616882,0.1337285786867141,0.1203155741095542,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5695495605469,0.8801100850105286,0.1617913544178009,0.1530665606260299,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677490234375,0.8441710472106934,0.142440378665924,0.0996380969882011,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8618279695510864,0.1519129872322082,0.1437948495149612,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711975097656,0.9216816425323486,0.1840126663446426,0.8268721699714661,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,297.2314758300781,287.5941162109375,1.0,0.2914639413356781,1.0,1.0,0.251624584197998,1.0,-1.6126973628997805,1.3727844953536987,0.2399128079414367,1.000119686126709,0.0,0.0,0.0,30.994428634643555,25.0,336.84405517578125,-0.0,323.8485717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84454345703125,0.8755733966827393,0.1359239220619201,0.1220484152436256,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.84765625,0.938065230846405,0.1646449714899063,0.1555064469575882,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456420898437,0.8945408463478088,0.1447598040103912,0.1010739058256149,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467102050781,0.9153765439987184,0.1544955968856811,0.1459824591875076,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.849365234375,0.9788993000984192,0.185849905014038,0.8338292837142944,287.8524780273437,288.25,286.31561279296875,285.5959167480469,288.2172241210937,297.2445373535156,287.874755859375,1.0,0.2901758849620819,1.0,1.0,0.2772247493267059,1.0,-1.6304069757461548,1.3453375101089478,0.2850695252418518,0.9690942764282228,0.0,0.0,0.0,27.69502830505371,25.0,381.38134765625,-0.0,323.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84454345703125,0.8755733966827393,0.1359239220619201,0.1220484152436256,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.84765625,0.938065230846405,0.1646449714899063,0.1555064469575882,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456420898437,0.8945408463478088,0.1447598040103912,0.1010739058256149,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467102050781,0.9153765439987184,0.1544955968856811,0.1459824591875076,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.849365234375,0.9788993000984192,0.185849905014038,0.8338292837142944,287.8524780273437,288.25,286.31561279296875,285.5959167480469,288.2172241210937,297.2445373535156,287.874755859375,1.0,0.2901758849620819,1.0,1.0,0.2772247493267059,1.0,-1.6304069757461548,1.3453375101089478,0.2850695252418518,0.9690942764282228,0.0,0.0,0.0,27.69502830505371,25.0,381.38134765625,-0.0,323.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053466796875,0.8945922255516052,0.1384470611810684,0.124226726591587,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10772705078125,0.9604326486587524,0.1678712368011474,0.1584468185901641,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1061706542969,0.9147095084190368,0.1474191844463348,0.1028571873903274,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.9381325840950012,0.1574379950761795,0.1486580520868301,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087646484375,0.9887605905532836,0.1883235871791839,0.8254159688949585,288.1112365722656,288.3500061035156,286.3484802246094,285.6192932128906,288.4180603027344,297.2597351074219,288.12811279296875,1.0,0.2893992066383362,1.0,1.0,0.2913833260536194,1.0,-1.6317797899246216,1.3216171264648438,0.3101626634597778,0.9453202486038208,0.0,0.0,0.0,26.8812313079834,28.0,348.73095703125,-0.0,321.9082336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053466796875,0.8945922255516052,0.1384470611810684,0.124226726591587,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10772705078125,0.9604326486587524,0.1678712368011474,0.1584468185901641,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1061706542969,0.9147095084190368,0.1474191844463348,0.1028571873903274,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.9381325840950012,0.1574379950761795,0.1486580520868301,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087646484375,0.9887605905532836,0.1883235871791839,0.8254159688949585,288.1112365722656,288.3500061035156,286.3484802246094,285.6192932128906,288.4180603027344,297.2597351074219,288.12811279296875,1.0,0.2893992066383362,1.0,1.0,0.2913833260536194,1.0,-1.6317797899246216,1.3216171264648438,0.3101626634597778,0.9453202486038208,0.0,0.0,0.0,26.8812313079834,28.0,348.73095703125,-0.0,321.9082336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.8965571522712708,0.1410911828279495,0.1265834867954254,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3262939453125,0.9630168080329896,0.1713463515043258,0.1616783887147903,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.9169949889183044,0.1502781510353088,0.1048245579004287,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256225585937,0.9407514333724976,0.160615861415863,0.1516132205724716,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269348144531,0.981929361820221,0.1917130202054977,0.8153700828552246,288.3294372558594,288.45001220703125,286.3811340332031,285.6421203613281,288.6135559082031,297.27496337890625,288.3456420898437,1.0,0.2898474931716919,1.0,1.0,0.3055419027805328,1.0,-1.63237202167511,1.2971612215042114,0.3352108299732208,0.9206987619400024,0.0,0.0,0.0,27.10503196716309,31.0,315.4665222167969,-0.0,322.7811584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.8965571522712708,0.1410911828279495,0.1265834867954254,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3262939453125,0.9630168080329896,0.1713463515043258,0.1616783887147903,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.9169949889183044,0.1502781510353088,0.1048245579004287,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256225585937,0.9407514333724976,0.160615861415863,0.1516132205724716,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269348144531,0.981929361820221,0.1917130202054977,0.8153700828552246,288.3294372558594,288.45001220703125,286.3811340332031,285.6421203613281,288.6135559082031,297.27496337890625,288.3456420898437,1.0,0.2898474931716919,1.0,1.0,0.3055419027805328,1.0,-1.63237202167511,1.2971612215042114,0.3352108299732208,0.9206987619400024,0.0,0.0,0.0,27.10503196716309,31.0,315.4665222167969,-0.0,322.7811584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310607910156,0.8971561193466187,0.1424558460712433,0.1277999579906463,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43328857421875,0.9639575481414796,0.1731741428375244,0.1633819788694381,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.43182373046875,0.9177671074867249,0.1517758220434188,0.1058583110570907,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.9416882395744324,0.1622879058122635,0.1531724482774734,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43377685546875,0.97868412733078,0.1936460733413696,0.8124883770942688,288.4363098144531,288.45001220703125,286.3973693847656,285.6533508300781,288.7145080566406,297.2832336425781,288.4523620605469,1.0,0.2905454933643341,1.0,1.0,0.3126211762428283,1.0,-1.6355286836624146,1.2866928577423096,0.3488359153270721,0.9095639586448668,0.0,0.0,0.0,27.30329132080078,31.0,306.8384704589844,-0.0,324.89849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5279846191406,0.8976137638092041,0.1438483148813247,0.129043623805046,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5296325683594,0.9647745490074158,0.1750526577234268,0.1651392579078674,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.528564453125,0.9183990955352784,0.1533084958791732,0.1069211214780807,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52911376953125,0.9424919486045836,0.1640057414770126,0.154780626296997,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299072265625,0.9756302833557128,0.1956903934478759,0.810847282409668,288.53179931640625,288.54998779296875,286.41363525390625,285.6644897460937,288.7480773925781,297.2918701171875,288.54278564453125,1.0,0.2915400564670563,1.0,1.0,0.3131149113178253,1.0,-1.6403661966323853,1.2884505987167358,0.3519156277179718,0.9102681875228882,0.0,0.0,0.0,27.552011489868164,34.0,270.017578125,-0.0,328.0310974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461181640625,0.8982420563697815,0.1465841233730316,0.1315316408872604,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6471252441406,0.966167151927948,0.1788011789321899,0.1687023490667343,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6464538574219,0.9193324446678162,0.1563146561384201,0.1090478599071502,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468200683594,0.9438334703445436,0.1674258708953857,0.1580362766981125,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.647216796875,0.9707295298576356,0.1998590379953384,0.8117887377738953,288.6484375,288.6499938964844,286.44610595703125,285.68658447265625,288.7968139648437,297.3087158203125,288.6558532714844,1.0,0.2943883836269378,1.0,1.0,0.3141023516654968,1.0,-1.655219554901123,1.2971152067184448,0.3581044375896454,0.9157370924949646,0.0,0.0,0.0,28.17740631103516,37.0,183.7655334472656,-0.0,337.3724060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461181640625,0.8982420563697815,0.1465841233730316,0.1315316408872604,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6471252441406,0.966167151927948,0.1788011789321899,0.1687023490667343,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6464538574219,0.9193324446678162,0.1563146561384201,0.1090478599071502,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468200683594,0.9438334703445436,0.1674258708953857,0.1580362766981125,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.647216796875,0.9707295298576356,0.1998590379953384,0.8117887377738953,288.6484375,288.6499938964844,286.44610595703125,285.68658447265625,288.7968139648437,297.3087158203125,288.6558532714844,1.0,0.2943883836269378,1.0,1.0,0.3141023516654968,1.0,-1.655219554901123,1.2971152067184448,0.3581044375896454,0.9157370924949646,0.0,0.0,0.0,28.17740631103516,37.0,183.7655334472656,-0.0,337.3724060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73516845703125,0.8987073302268982,0.1492034941911697,0.1339200288057327,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7359924316406,0.9674420356750488,0.1824495941400528,0.1721870154142379,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354736328125,0.920022428035736,0.1591705083847046,0.1110763251781463,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.9450369477272034,0.1707402616739273,0.1612074673175811,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.96820068359375,0.2038890123367309,0.8187191486358643,288.73699951171875,288.75,286.4786682128906,285.7084350585937,288.8488464355469,297.3246765136719,288.7429504394531,1.0,0.2983250021934509,1.0,1.0,0.3150897622108459,1.0,-1.6768308877944946,1.3104671239852903,0.3663637042045593,0.9244686961174012,0.0,0.0,0.0,28.94619369506836,55.0,135.380859375,-0.0,350.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73516845703125,0.8987073302268982,0.1492034941911697,0.1339200288057327,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7359924316406,0.9674420356750488,0.1824495941400528,0.1721870154142379,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354736328125,0.920022428035736,0.1591705083847046,0.1110763251781463,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.9450369477272034,0.1707402616739273,0.1612074673175811,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.96820068359375,0.2038890123367309,0.8187191486358643,288.73699951171875,288.75,286.4786682128906,285.7084350585937,288.8488464355469,297.3246765136719,288.7429504394531,1.0,0.2983250021934509,1.0,1.0,0.3150897622108459,1.0,-1.6768308877944946,1.3104671239852903,0.3663637042045593,0.9244686961174012,0.0,0.0,0.0,28.94619369506836,55.0,135.380859375,-0.0,350.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.898063600063324,0.1517684608697891,0.1362455487251281,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105773925781,0.9675424098968506,0.1860323399305343,0.1755975484848022,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9193993806838988,0.1619652658700943,0.1130426228046417,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449377059936525,0.1739907562732696,0.1643032431602478,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785106778144836,0.2072336077690124,0.8631293177604675,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,288.9073181152344,297.335693359375,288.817138671875,1.0,0.3102113604545593,1.0,1.0,0.3148079216480255,1.0,-1.7430680990219116,1.3572458028793335,0.3858223557472229,0.9568138718605042,0.0,0.0,0.0,30.739511489868164,58.0,111.581298828125,-0.0,392.5058898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.898063600063324,0.1517684608697891,0.1362455487251281,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105773925781,0.9675424098968506,0.1860323399305343,0.1755975484848022,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9193993806838988,0.1619652658700943,0.1130426228046417,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449377059936525,0.1739907562732696,0.1643032431602478,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785106778144836,0.2072336077690124,0.8631293177604675,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,288.9073181152344,297.335693359375,288.817138671875,1.0,0.3102113604545593,1.0,1.0,0.3148079216480255,1.0,-1.7430680990219116,1.3572458028793335,0.3858223557472229,0.9568138718605042,0.0,0.0,0.0,30.739511489868164,58.0,111.581298828125,-0.0,392.5058898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8986037969589233,0.1541770994663238,0.1384593844413757,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834533691406,0.9688836336135864,0.1894597560167312,0.1788887828588485,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.9202632308006288,0.1646744906902313,0.1149576231837272,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.9462533593177797,0.1771146804094314,0.1672999113798141,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.9907430410385132,0.2090370953083038,0.9149100184440612,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676818847656,297.3363342285156,288.8893127441406,1.0,0.3225413262844085,1.0,1.0,0.3145260512828827,1.0,-1.8177653551101685,1.409660816192627,0.4081045389175415,0.9934414625167848,0.0,0.0,0.0,32.714717864990234,61.0,101.19865417480467,-0.0,442.9597778320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8986037969589233,0.1541770994663238,0.1384593844413757,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834533691406,0.9688836336135864,0.1894597560167312,0.1788887828588485,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.9202632308006288,0.1646744906902313,0.1149576231837272,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.9462533593177797,0.1771146804094314,0.1672999113798141,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.9907430410385132,0.2090370953083038,0.9149100184440612,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676818847656,297.3363342285156,288.8893127441406,1.0,0.3225413262844085,1.0,1.0,0.3145260512828827,1.0,-1.8177653551101685,1.409660816192627,0.4081045389175415,0.9934414625167848,0.0,0.0,0.0,32.714717864990234,61.0,101.19865417480467,-0.0,442.9597778320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.916748046875,0.8972011208534241,0.155318945646286,0.1395112574100494,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174194335937,0.9678292870521544,0.191099539399147,0.1804714649915695,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169921875,0.9188540577888488,0.1660044193267822,0.1158978939056396,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9172058105469,0.9450162649154664,0.1786189824342727,0.1687498092651367,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9176940917969,0.9948643445968628,0.2094417661428451,0.9411217570304872,288.9183349609375,288.95001220703125,286.5611267089844,285.76300048828125,288.9969177246094,297.33502197265625,288.9230651855469,1.0,0.3288590610027313,1.0,1.0,0.3143851459026336,1.0,-1.854718804359436,1.4354898929595947,0.4192289113998413,1.0114598274230957,0.0,0.0,0.0,33.83648681640625,61.0,97.0352783203125,-0.0,469.9786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.95074462890625,0.849863588809967,0.1563747525215149,0.1406659185886383,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9514465332031,0.9116760492324828,0.1926314383745193,0.1821475476026535,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9509582519531,0.8686509132385254,0.1672592163085937,0.116932027041912,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.95123291015625,0.8904549479484558,0.1800245344638824,0.1703027933835983,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9516906738281,0.9430553317070008,0.2096999436616897,0.9433430433273317,288.952392578125,289.04998779296875,286.5779113769531,285.77398681640625,289.0279846191406,297.3341064453125,288.9571533203125,1.0,0.3340490758419037,1.0,1.0,0.3156180679798126,1.0,-1.8605186939239504,1.4369853734970093,0.4235332906246185,1.0130234956741333,0.0,0.0,0.0,38.44731140136719,64.0,95.21388244628906,-0.0,489.2223510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01629638671875,0.8105514645576477,0.1584977209568023,0.1427884697914123,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.8662532567977905,0.1955997049808502,0.1852127015590667,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165100097656,0.8280454874038696,0.1697047054767608,0.1188272461295127,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167541503906,0.8473619222640991,0.1827466040849685,0.1731352508068084,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01715087890625,0.888828694820404,0.2105734050273895,0.947867214679718,289.0177917480469,289.1499938964844,286.6118469238281,285.7962341308594,289.0912475585937,297.3338623046875,289.0221252441406,1.0,0.3433999717235565,1.0,1.0,0.3180839419364929,1.0,-1.8818215131759644,1.4467222690582275,0.4350992739200592,1.017117261886597,0.0,0.0,0.0,44.950984954833984,67.0,91.7621612548828,-0.0,523.1428833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01629638671875,0.8105514645576477,0.1584977209568023,0.1427884697914123,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.8662532567977905,0.1955997049808502,0.1852127015590667,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165100097656,0.8280454874038696,0.1697047054767608,0.1188272461295127,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167541503906,0.8473619222640991,0.1827466040849685,0.1731352508068084,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01715087890625,0.888828694820404,0.2105734050273895,0.947867214679718,289.0177917480469,289.1499938964844,286.6118469238281,285.7962341308594,289.0912475585937,297.3338623046875,289.0221252441406,1.0,0.3433999717235565,1.0,1.0,0.3180839419364929,1.0,-1.8818215131759644,1.4467222690582275,0.4350992739200592,1.017117261886597,0.0,0.0,0.0,44.950984954833984,67.0,91.7621612548828,-0.0,523.1428833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.08172607421875,0.7849938273429871,0.1606707423925399,0.1449189335107803,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.8405548930168152,0.1985227316617965,0.1881806552410125,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819396972656,0.8035266995429993,0.1720924824476242,0.1206511482596397,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821838378906,0.8229959011077881,0.1854127496480941,0.1758649796247482,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0825500488281,0.8586805462837219,0.211760863661766,0.9538366794586182,289.08319091796875,289.25,286.6464538574219,285.81884765625,289.1557312011719,297.3349914550781,289.0874938964844,1.0,0.3513504564762115,1.0,1.0,0.3205498158931732,1.0,-1.900579214096069,1.454453945159912,0.4461252987384796,1.020744800567627,0.0,0.0,0.0,50.60554504394531,55.0,91.07454681396484,-0.0,554.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.08172607421875,0.7849938273429871,0.1606707423925399,0.1449189335107803,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.8405548930168152,0.1985227316617965,0.1881806552410125,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819396972656,0.8035266995429993,0.1720924824476242,0.1206511482596397,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821838378906,0.8229959011077881,0.1854127496480941,0.1758649796247482,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0825500488281,0.8586805462837219,0.211760863661766,0.9538366794586182,289.08319091796875,289.25,286.6464538574219,285.81884765625,289.1557312011719,297.3349914550781,289.0874938964844,1.0,0.3513504564762115,1.0,1.0,0.3205498158931732,1.0,-1.900579214096069,1.454453945159912,0.4461252987384796,1.020744800567627,0.0,0.0,0.0,50.60554504394531,55.0,91.07454681396484,-0.0,554.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.7908280491828918,0.16293865442276,0.1469082683324813,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.8465983867645264,0.2014964371919632,0.1909486353397369,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16143798828125,0.809420108795166,0.1745049357414245,0.1223097518086433,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.8286848068237305,0.1881111413240432,0.1783786863088607,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.8627296686172485,0.2131864875555038,0.9598562121391296,289.1631164550781,289.3500061035156,286.6817626953125,285.84197998046875,289.2552185058594,297.3367614746094,289.1689758300781,1.0,0.3532616794109344,1.0,1.0,0.3261925280094147,1.0,-1.91853141784668,1.4550364017486572,0.4634950459003448,1.017431139945984,0.0,0.0,0.0,50.61400985717773,43.0,110.57453155517578,-0.0,567.0549926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.7908280491828918,0.16293865442276,0.1469082683324813,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.8465983867645264,0.2014964371919632,0.1909486353397369,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16143798828125,0.809420108795166,0.1745049357414245,0.1223097518086433,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.8286848068237305,0.1881111413240432,0.1783786863088607,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.8627296686172485,0.2131864875555038,0.9598562121391296,289.1631164550781,289.3500061035156,286.6817626953125,285.84197998046875,289.2552185058594,297.3367614746094,289.1689758300781,1.0,0.3532616794109344,1.0,1.0,0.3261925280094147,1.0,-1.91853141784668,1.4550364017486572,0.4634950459003448,1.017431139945984,0.0,0.0,0.0,50.61400985717773,43.0,110.57453155517578,-0.0,567.0549926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.8206590414047241,0.1654035001993179,0.1488939374685287,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554626464844,0.878499448299408,0.2046331018209457,0.1936810463666916,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.8381651639938354,0.1770483702421188,0.1239232569932937,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.8585567474365234,0.1909417659044265,0.1808333545923233,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2556457519531,0.8937690854072571,0.2148701846599578,0.9662278294563292,289.256591796875,289.45001220703125,286.7178955078125,285.8657531738281,289.35748291015625,297.3397521972656,289.2627868652344,1.0,0.3514741957187652,1.0,1.0,0.3318352401256561,1.0,-1.9367330074310305,1.455333232879639,0.4813998639583587,1.0137600898742676,0.0,0.0,0.0,46.39715194702149,31.0,125.63136291503906,-0.0,566.2426147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.8206590414047241,0.1654035001993179,0.1488939374685287,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554626464844,0.878499448299408,0.2046331018209457,0.1936810463666916,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.8381651639938354,0.1770483702421188,0.1239232569932937,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.8585567474365234,0.1909417659044265,0.1808333545923233,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2556457519531,0.8937690854072571,0.2148701846599578,0.9662278294563292,289.256591796875,289.45001220703125,286.7178955078125,285.8657531738281,289.35748291015625,297.3397521972656,289.2627868652344,1.0,0.3514741957187652,1.0,1.0,0.3318352401256561,1.0,-1.9367330074310305,1.455333232879639,0.4813998639583587,1.0137600898742676,0.0,0.0,0.0,46.39715194702149,31.0,125.63136291503906,-0.0,566.2426147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30322265625,0.8451153635978699,0.1667361557483673,0.1499271541833877,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041687011719,0.9074212908744812,0.2062793970108032,0.1950722485780716,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3035583496094,0.8638291358947754,0.1783647388219833,0.1247310638427734,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.30389404296875,0.8860476613044739,0.1924027800559997,0.1820628345012664,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3043518066406,0.9236420392990112,0.215799406170845,0.969611406326294,289.3053283691406,289.45001220703125,286.736328125,285.8778991699219,289.4089050292969,297.3417053222656,289.3116149902344,1.0,0.349612683057785,1.0,1.0,0.3346565961837768,1.0,-1.94615375995636,1.455608606338501,0.4905451238155365,1.0119818449020386,0.0,0.0,0.0,43.18301773071289,31.0,130.6008758544922,-0.0,562.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531799316406,0.8829151391983032,0.1681371033191681,0.1510022282600402,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541564941406,0.9542071223258972,0.2079799324274063,0.1964923739433288,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.353515625,0.9033369421958924,0.1797089278697967,0.1255413591861724,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538513183594,0.9294180274009703,0.1938923299312591,0.1832964122295379,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35430908203125,0.9685254693031312,0.2167809605598449,0.973132073879242,289.3553161621094,289.54998779296875,286.7549743652344,285.8902282714844,289.46209716796875,297.3439636230469,289.36181640625,1.0,0.3472796380519867,1.0,1.0,0.3376318514347076,1.0,-1.9558320045471191,1.4556879997253418,0.5001440048217773,1.0099527835845947,0.0,0.0,0.0,39.40961456298828,34.0,135.2343292236328,-0.0,556.8087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.454833984375,0.9183279871940612,0.1710641235113144,0.153500959277153,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4557800292969,0.9884602427482604,0.211497277021408,0.1996783167123794,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.45513916015625,0.9416309595108032,0.1824537515640258,0.1273709237575531,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4554748535156,0.96759432554245,0.1969306766986847,0.1860487461090088,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45587158203125,0.9938502907752992,0.2190184891223907,0.9669994115829468,289.4568786621094,289.6499938964844,286.7931213378906,285.91558837890625,289.5636291503906,297.3489990234375,289.4632568359375,1.0,0.3460072576999664,1.0,1.0,0.3435823619365692,1.0,-1.9607436656951904,1.446063756942749,0.5146799087524414,0.9994530081748962,0.0,0.0,0.0,37.09389114379883,52.0,138.7964324951172,-0.0,552.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.454833984375,0.9183279871940612,0.1710641235113144,0.153500959277153,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4557800292969,0.9884602427482604,0.211497277021408,0.1996783167123794,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.45513916015625,0.9416309595108032,0.1824537515640258,0.1273709237575531,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4554748535156,0.96759432554245,0.1969306766986847,0.1860487461090088,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45587158203125,0.9938502907752992,0.2190184891223907,0.9669994115829468,289.4568786621094,289.6499938964844,286.7931213378906,285.91558837890625,289.5636291503906,297.3489990234375,289.4632568359375,1.0,0.3460072576999664,1.0,1.0,0.3435823619365692,1.0,-1.9607436656951904,1.446063756942749,0.5146799087524414,0.9994530081748962,0.0,0.0,0.0,37.09389114379883,52.0,138.7964324951172,-0.0,552.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5586242675781,0.9202571511268616,0.1741823852062225,0.156259000301361,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.55963134765625,0.9897725582122804,0.2152426242828369,0.203161671757698,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589599609375,0.942784070968628,0.1853622496128082,0.1293723732233047,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.559326171875,0.9687357544898988,0.2001390159130096,0.1890389770269394,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5597229003906,0.9954188466072084,0.2216401100158691,0.9852011203765868,289.56085205078125,289.75,286.8323974609375,285.9419250488281,289.67608642578125,297.35382080078125,289.5679626464844,1.0,0.3527776598930359,1.0,1.0,0.3495328724384308,1.0,-1.996118664741516,1.456428289413452,0.539690375328064,1.0016074180603027,0.0,0.0,0.0,38.25745391845703,70.0,146.37498474121094,-0.0,582.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
