time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5586242675781,0.9202571511268616,0.1741823852062225,0.156259000301361,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.55963134765625,0.9897725582122804,0.2152426242828369,0.203161671757698,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589599609375,0.942784070968628,0.1853622496128082,0.1293723732233047,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.559326171875,0.9687357544898988,0.2001390159130096,0.1890389770269394,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5597229003906,0.9954188466072084,0.2216401100158691,0.9852011203765868,289.56085205078125,289.75,286.8323974609375,285.9419250488281,289.67608642578125,297.35382080078125,289.5679626464844,1.0,0.3527776598930359,1.0,1.0,0.3495328724384308,1.0,-1.996118664741516,1.456428289413452,0.539690375328064,1.0016074180603027,0.0,0.0,0.0,38.25745391845703,70.0,146.37498474121094,-0.0,582.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.67633056640625,0.8628279566764832,0.1774041354656219,0.1593556702136993,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.67724609375,0.9292619824409484,0.2191080451011657,0.207024484872818,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766052246094,0.8804452419281006,0.1883480101823806,0.1316207647323608,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.67694091796875,0.903844952583313,0.2034319341182708,0.1923700869083404,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773376464844,0.9377384781837464,0.2239147871732711,1.005306839942932,289.6783752441406,289.8500061035156,286.8729553222656,285.9693298339844,289.8004150390625,297.36004638671875,289.6854248046875,1.0,0.3650738000869751,1.0,1.0,0.3563447892665863,1.0,-2.0353381633758545,1.4669440984725952,0.5683941841125488,1.0038015842437744,0.0,0.0,0.0,45.32558441162109,88.0,157.5988311767578,-0.0,636.6372680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.67633056640625,0.8628279566764832,0.1774041354656219,0.1593556702136993,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.67724609375,0.9292619824409484,0.2191080451011657,0.207024484872818,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766052246094,0.8804452419281006,0.1883480101823806,0.1316207647323608,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.67694091796875,0.903844952583313,0.2034319341182708,0.1923700869083404,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773376464844,0.9377384781837464,0.2239147871732711,1.005306839942932,289.6783752441406,289.8500061035156,286.8729553222656,285.9693298339844,289.8004150390625,297.36004638671875,289.6854248046875,1.0,0.3650738000869751,1.0,1.0,0.3563447892665863,1.0,-2.0353381633758545,1.4669440984725952,0.5683941841125488,1.0038015842437744,0.0,0.0,0.0,45.32558441162109,88.0,157.5988311767578,-0.0,636.6372680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975158691406,0.8043283820152283,0.1806758195161819,0.1626989841461181,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7985534667969,0.859852135181427,0.2230396270751953,0.2111601829528808,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978210449219,0.8195798397064209,0.1913645267486572,0.1340453475713729,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982177734375,0.8394103646278381,0.2067634761333465,0.1959474086761474,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986145019531,0.8643931746482849,0.2262161970138549,1.0177260637283323,289.7998046875,289.95001220703125,286.9148864746094,285.9979553222656,289.9217834472656,297.3663330078125,289.80712890625,1.0,0.380173772573471,1.0,1.0,0.3631567358970642,1.0,-2.066443920135498,1.4717786312103271,0.5946652293205261,1.0019242763519287,0.0,0.0,0.0,57.26381301879883,91.0,165.3345947265625,-0.0,703.3612670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975158691406,0.8043283820152283,0.1806758195161819,0.1626989841461181,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7985534667969,0.859852135181427,0.2230396270751953,0.2111601829528808,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978210449219,0.8195798397064209,0.1913645267486572,0.1340453475713729,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982177734375,0.8394103646278381,0.2067634761333465,0.1959474086761474,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986145019531,0.8643931746482849,0.2262161970138549,1.0177260637283323,289.7998046875,289.95001220703125,286.9148864746094,285.9979553222656,289.9217834472656,297.3663330078125,289.80712890625,1.0,0.380173772573471,1.0,1.0,0.3631567358970642,1.0,-2.066443920135498,1.4717786312103271,0.5946652293205261,1.0019242763519287,0.0,0.0,0.0,57.26381301879883,91.0,165.3345947265625,-0.0,703.3612670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8580627441406,0.7871953845024109,0.1823387295007705,0.1643523722887039,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.859130859375,0.8424803614616394,0.2250398844480514,0.2132156491279602,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583679199219,0.8025608062744141,0.1928954273462295,0.1352399885654449,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.8228533864021301,0.2084532976150512,0.1977140456438064,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8591613769531,0.8457679748535156,0.2274149954319,1.0238748788833618,289.8603515625,289.95001220703125,286.9364013671875,286.0127868652344,289.98193359375,297.3694152832031,289.8676147460937,1.0,0.3863671123981476,1.0,1.0,0.3665626943111419,1.0,-2.081839799880981,1.4739832878112793,0.6078565716743469,1.0007917881011963,0.0,0.0,0.0,62.2480583190918,91.0,166.64683532714844,-0.0,733.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161682128906,0.7755902409553528,0.1840258985757827,0.1659967899322509,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9170837402344,0.8309646844863892,0.227068156003952,0.2152655124664306,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164123535156,0.7903298139572144,0.1944474726915359,0.1364254802465438,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9167785644531,0.8112759590148926,0.2101640850305557,0.1994684338569641,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171142578125,0.8332099914550781,0.2286447584629058,1.03001868724823,289.9181823730469,290.04998779296875,286.95831298828125,286.0279235839844,290.0304260253906,297.3724975585937,289.924560546875,1.0,0.3920077979564667,1.0,1.0,0.3688111305236816,1.0,-2.097186088562012,1.4785345792770386,0.6186514496803284,1.0019975900650024,0.0,0.0,0.0,66.46806335449219,79.0,161.10801696777344,-0.0,761.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.019287109375,0.7765042781829834,0.187452420592308,0.1690943837165832,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0201416015625,0.8317360877990723,0.2311888039112091,0.2191753685474395,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.01953125,0.790630042552948,0.1975975036621093,0.1386429816484451,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01983642578125,0.8116443157196045,0.2136304527521133,0.2027686536312103,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201416015625,0.8321678638458252,0.2311642467975616,1.0414090156555176,290.0211181640625,290.1499938964844,287.0032958984375,286.059326171875,290.12359619140625,297.3786315917969,290.0270080566406,1.0,0.3969144225120544,1.0,1.0,0.373308002948761,1.0,-2.125910997390747,1.486577391624451,0.6393336653709412,1.0038031339645386,0.0,0.0,0.0,68.39310455322266,67.0,147.2307891845703,-0.0,794.0320434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.019287109375,0.7765042781829834,0.187452420592308,0.1690943837165832,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0201416015625,0.8317360877990723,0.2311888039112091,0.2191753685474395,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.01953125,0.790630042552948,0.1975975036621093,0.1386429816484451,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01983642578125,0.8116443157196045,0.2136304527521133,0.2027686536312103,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201416015625,0.8321678638458252,0.2311642467975616,1.0414090156555176,290.0211181640625,290.1499938964844,287.0032958984375,286.059326171875,290.12359619140625,297.3786315917969,290.0270080566406,1.0,0.3969144225120544,1.0,1.0,0.373308002948761,1.0,-2.125910997390747,1.486577391624451,0.6393336653709412,1.0038031339645386,0.0,0.0,0.0,68.39310455322266,67.0,147.2307891845703,-0.0,794.0320434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.117919921875,0.7955861687660217,0.1909845024347305,0.1720841079950332,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11871337890625,0.8505138754844666,0.2354180812835693,0.2229788601398468,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181335449219,0.8093718886375427,0.2008217871189117,0.1407627463340759,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8294427990913391,0.2171670049428939,0.2059330940246582,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.11871337890625,0.849087119102478,0.2337665259838104,1.0522143840789795,290.1196594238281,290.25,287.04998779296875,286.09228515625,290.2163391113281,297.3848571777344,290.1252746582031,1.0,0.3976224362850189,1.0,1.0,0.3778048753738403,1.0,-2.15339469909668,1.4936738014221191,0.6597208380699158,1.0049145221710205,0.0,0.0,0.0,65.22980499267578,55.0,139.32225036621094,-0.0,807.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.117919921875,0.7955861687660217,0.1909845024347305,0.1720841079950332,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11871337890625,0.8505138754844666,0.2354180812835693,0.2229788601398468,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181335449219,0.8093718886375427,0.2008217871189117,0.1407627463340759,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8294427990913391,0.2171670049428939,0.2059330940246582,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.11871337890625,0.849087119102478,0.2337665259838104,1.0522143840789795,290.1196594238281,290.25,287.04998779296875,286.09228515625,290.2163391113281,297.3848571777344,290.1252746582031,1.0,0.3976224362850189,1.0,1.0,0.3778048753738403,1.0,-2.15339469909668,1.4936738014221191,0.6597208380699158,1.0049145221710205,0.0,0.0,0.0,65.22980499267578,55.0,139.32225036621094,-0.0,807.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.216552734375,0.8307589888572693,0.194687619805336,0.1750930398702621,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.21734619140625,0.8890694975852966,0.2398001849651336,0.2267881631851196,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167358398437,0.8432714939117432,0.20411317050457,0.1428343057632446,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.217041015625,0.864859402179718,0.2207671403884887,0.20902881026268,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21728515625,0.8853809833526611,0.2364592999219894,1.0628013610839844,290.21826171875,290.3500061035156,287.0979919433594,286.1261291503906,290.3140869140625,297.3915100097656,290.22393798828125,1.0,0.3956620097160339,1.0,1.0,0.3828224539756775,1.0,-2.180505990982056,1.4992364645004272,0.6812695264816284,1.004561424255371,0.0,0.0,0.0,58.80933380126953,43.0,138.06915283203125,-0.0,807.9781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.216552734375,0.8307589888572693,0.194687619805336,0.1750930398702621,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.21734619140625,0.8890694975852966,0.2398001849651336,0.2267881631851196,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167358398437,0.8432714939117432,0.20411317050457,0.1428343057632446,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.217041015625,0.864859402179718,0.2207671403884887,0.20902881026268,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21728515625,0.8853809833526611,0.2364592999219894,1.0628013610839844,290.21826171875,290.3500061035156,287.0979919433594,286.1261291503906,290.3140869140625,297.3915100097656,290.22393798828125,1.0,0.3956620097160339,1.0,1.0,0.3828224539756775,1.0,-2.180505990982056,1.4992364645004272,0.6812695264816284,1.004561424255371,0.0,0.0,0.0,58.80933380126953,43.0,138.06915283203125,-0.0,807.9781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.8942578434944153,0.1985470354557037,0.1781683266162872,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163452148437,0.9649959206581116,0.2443378865718841,0.2306607812643051,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157653808594,0.908252775669098,0.207494780421257,0.1449015289545059,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160400390625,0.9358821511268616,0.2244530320167541,0.2121144980192184,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3162841796875,0.958651602268219,0.2392542213201522,1.0734317302703855,290.3172302246094,290.45001220703125,287.1467590332031,286.1600646972656,290.4114990234375,297.39862060546875,290.32281494140625,1.0,0.3920568227767944,1.0,1.0,0.3878400325775146,1.0,-2.207808017730713,1.50474214553833,0.7030658721923828,1.004088044166565,0.0,0.0,0.0,50.247859954833984,46.0,137.56231689453125,-0.0,800.9358520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.8942578434944153,0.1985470354557037,0.1781683266162872,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3163452148437,0.9649959206581116,0.2443378865718841,0.2306607812643051,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157653808594,0.908252775669098,0.207494780421257,0.1449015289545059,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160400390625,0.9358821511268616,0.2244530320167541,0.2121144980192184,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3162841796875,0.958651602268219,0.2392542213201522,1.0734317302703855,290.3172302246094,290.45001220703125,287.1467590332031,286.1600646972656,290.4114990234375,297.39862060546875,290.32281494140625,1.0,0.3920568227767944,1.0,1.0,0.3878400325775146,1.0,-2.207808017730713,1.50474214553833,0.7030658721923828,1.004088044166565,0.0,0.0,0.0,50.247859954833984,46.0,137.56231689453125,-0.0,800.9358520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648986816406,0.930478811264038,0.2005232125520706,0.1798038482666015,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3656616210937,0.9958516359329224,0.2466623932123184,0.2327043861150741,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.36505126953125,0.9459748864173888,0.2092205882072448,0.146000787615776,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653564453125,0.9721538424491882,0.226329818367958,0.2137447744607925,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3655700683594,0.990090548992157,0.2406882345676422,1.079177975654602,290.36651611328125,290.45001220703125,287.17144775390625,286.17706298828125,290.4600830078125,297.4022827148437,290.3721008300781,1.0,0.3919186592102051,1.0,1.0,0.3903488218784332,1.0,-2.2221174240112305,1.507854461669922,0.7142629027366638,1.004064440727234,0.0,0.0,0.0,47.390045166015625,46.0,137.30911254882812,-0.0,803.4229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129638671875,0.9414257407188416,0.2024928480386734,0.1815502047538757,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4135437011719,0.9922853708267212,0.2493093013763427,0.2247414737939834,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4131164550781,0.9559847116470336,0.2109376937150955,0.1471833735704422,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.41339111328125,0.9807894229888916,0.2281981855630874,0.2154877781867981,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.9967930912971495,0.2421171218156814,1.0854665040969849,290.4144287109375,290.54998779296875,287.1963195800781,286.194091796875,290.50244140625,297.4066772460937,290.41943359375,1.0,0.3919653594493866,1.0,1.0,0.3924579918384552,1.0,-2.2254738807678223,1.50498366355896,0.7204903364181519,1.00070059299469,0.0,0.0,0.0,46.88825225830078,66.0,133.5294952392578,-0.0,804.7025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50408935546875,0.9363001585006714,0.2065158933401107,0.1851666867733001,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5047302246094,0.9959547519683838,0.2549998164176941,0.2359215915203094,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.9499741196632384,0.2144599705934524,0.1496453732252121,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045166015625,0.9756687879562378,0.2320262193679809,0.2191069722175598,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50469970703125,0.99131178855896,0.2450788617134094,1.0987515449523926,290.5055847167969,290.6499938964844,287.24664306640625,286.22821044921875,290.5940246582031,297.4179992675781,290.5108947753906,1.0,0.4003724753856659,1.0,1.0,0.3966763317584991,1.0,-2.2670164108276367,1.520983338356018,0.7460330724716187,1.0069818496704102,0.0,0.0,0.0,49.08778762817383,86.0,130.44674682617188,-0.0,852.1063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50408935546875,0.9363001585006714,0.2065158933401107,0.1851666867733001,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5047302246094,0.9959547519683838,0.2549998164176941,0.2359215915203094,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.9499741196632384,0.2144599705934524,0.1496453732252121,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045166015625,0.9756687879562378,0.2320262193679809,0.2191069722175598,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50469970703125,0.99131178855896,0.2450788617134094,1.0987515449523926,290.5055847167969,290.6499938964844,287.24664306640625,286.22821044921875,290.5940246582031,297.4179992675781,290.5108947753906,1.0,0.4003724753856659,1.0,1.0,0.3966763317584991,1.0,-2.2670164108276367,1.520983338356018,0.7460330724716187,1.0069818496704102,0.0,0.0,0.0,49.08778762817383,86.0,130.44674682617188,-0.0,852.1063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.8732466101646423,0.2105385512113571,0.1890909522771835,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5986633300781,0.9413347840309144,0.259319931268692,0.2450494468212127,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981140136719,0.883772075176239,0.2179898470640182,0.1523519307374954,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.598388671875,0.9079843163490297,0.2358664125204086,0.2230613976716995,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985412597656,0.9258204102516174,0.2480323016643524,1.1135557889938354,290.5993957519531,290.75,287.29766845703125,286.2624206542969,290.6830139160156,297.4214782714844,290.6042785644531,1.0,0.4141113460063934,1.0,1.0,0.4008946418762207,1.0,-2.308497667312622,1.5366379022598269,0.7718597054481506,1.0137041807174685,0.0,0.0,0.0,58.57535552978516,106.0,128.73855590820312,-0.0,929.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979919433594,0.8732466101646423,0.2105385512113571,0.1890909522771835,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5986633300781,0.9413347840309144,0.259319931268692,0.2450494468212127,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981140136719,0.883772075176239,0.2179898470640182,0.1523519307374954,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.598388671875,0.9079843163490297,0.2358664125204086,0.2230613976716995,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985412597656,0.9258204102516174,0.2480323016643524,1.1135557889938354,290.5993957519531,290.75,287.29766845703125,286.2624206542969,290.6830139160156,297.4214782714844,290.6042785644531,1.0,0.4141113460063934,1.0,1.0,0.4008946418762207,1.0,-2.308497667312622,1.5366379022598269,0.7718597054481506,1.0137041807174685,0.0,0.0,0.0,58.57535552978516,106.0,128.73855590820312,-0.0,929.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.69610595703125,0.8199709057807922,0.2145456373691558,0.1931582689285278,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.69683837890625,0.8759798407554626,0.263915479183197,0.2498094290494918,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962280273437,0.8282784819602966,0.2215117961168289,0.155176043510437,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.696533203125,0.8489070534706116,0.239701896905899,0.2271787822246551,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966857910156,0.8619125485420227,0.2509700655937195,1.1290762424468994,290.6976623535156,290.8500061035156,287.3494567871094,286.29669189453125,290.7879333496094,297.4254150390625,290.70318603515625,1.0,0.4305312931537628,1.0,1.0,0.4070304632186889,1.0,-2.3460822105407715,1.5454609394073486,0.8006212711334229,1.0141947269439695,0.0,0.0,0.0,72.59373474121094,109.0,136.73475646972656,-0.0,1024.4625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.69610595703125,0.8199709057807922,0.2145456373691558,0.1931582689285278,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.69683837890625,0.8759798407554626,0.263915479183197,0.2498094290494918,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962280273437,0.8282784819602966,0.2215117961168289,0.155176043510437,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.696533203125,0.8489070534706116,0.239701896905899,0.2271787822246551,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966857910156,0.8619125485420227,0.2509700655937195,1.1290762424468994,290.6976623535156,290.8500061035156,287.3494567871094,286.29669189453125,290.7879333496094,297.4254150390625,290.70318603515625,1.0,0.4305312931537628,1.0,1.0,0.4070304632186889,1.0,-2.3460822105407715,1.5454609394073486,0.8006212711334229,1.0141947269439695,0.0,0.0,0.0,72.59373474121094,109.0,136.73475646972656,-0.0,1024.4625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997436523437,0.7952497601509094,0.2186136394739151,0.1971294581890106,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8004455566406,0.8493443727493286,0.2687259912490845,0.2546560764312744,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.8033539056777954,0.2250900715589523,0.1579242199659347,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001403808594,0.8239427804946899,0.2435910403728485,0.2311921715736389,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80029296875,0.834857702255249,0.2539566159248352,1.1440767049789429,290.8012390136719,290.95001220703125,287.4018859863281,286.3310546875,290.8923034667969,297.4301147460937,290.8067321777344,1.0,0.4430758953094482,1.0,1.0,0.4131662547588348,1.0,-2.3828186988830566,1.553475022315979,0.8293437361717224,1.0140844583511353,0.0,0.0,0.0,82.94605255126953,97.0,141.85760498046875,-0.0,1106.0863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997436523437,0.7952497601509094,0.2186136394739151,0.1971294581890106,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8004455566406,0.8493443727493286,0.2687259912490845,0.2546560764312744,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.8033539056777954,0.2250900715589523,0.1579242199659347,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001403808594,0.8239427804946899,0.2435910403728485,0.2311921715736389,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80029296875,0.834857702255249,0.2539566159248352,1.1440767049789429,290.8012390136719,290.95001220703125,287.4018859863281,286.3310546875,290.8923034667969,297.4301147460937,290.8067321777344,1.0,0.4430758953094482,1.0,1.0,0.4131662547588348,1.0,-2.3828186988830566,1.553475022315979,0.8293437361717224,1.0140844583511353,0.0,0.0,0.0,82.94605255126953,97.0,141.85760498046875,-0.0,1106.0863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8516540527344,0.7937924861907959,0.2206846475601196,0.1990236341953277,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.85235595703125,0.847801148891449,0.2712015211582184,0.2570203244686126,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.85174560546875,0.8015121221542358,0.2269128262996673,0.1592251509428024,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85205078125,0.8222252130508423,0.2455667704343795,0.2330978512763977,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8521728515625,0.8325721621513367,0.2554799914360046,1.151092529296875,290.8531188964844,290.95001220703125,287.4283752441406,286.3482360839844,290.9437561035156,297.4327392578125,290.8585510253906,1.0,0.4464776813983917,1.0,1.0,0.4162341654300689,1.0,-2.400216817855835,1.5568485260009766,0.8433682322502136,1.0136197805404663,0.0,0.0,0.0,84.87324523925781,97.0,142.85147094726562,-0.0,1133.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022216796875,0.7975863218307495,0.2227874398231506,0.2008758783340454,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.90289306640625,0.8515408635139465,0.2737231850624084,0.2593561708927154,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023132324219,0.8049626350402832,0.2287647277116775,0.1604916006326675,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.902587890625,0.8254472613334656,0.2475693970918655,0.2349548935890197,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027099609375,0.8353038430213928,0.2570298910140991,1.1578755378723145,290.9035949707031,291.04998779296875,287.4550170898437,286.3654479980469,290.990478515625,297.4355773925781,290.9086608886719,1.0,0.448638916015625,1.0,1.0,0.4188059270381927,1.0,-2.417149543762207,1.5609997510910034,0.8561497926712036,1.0140138864517212,0.0,0.0,0.0,84.97146606445312,85.0,140.6076202392578,-0.0,1153.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.8162662386894226,0.2270727157592773,0.2045180946588516,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.99859619140625,0.8711861968040466,0.2788831293582916,0.2639990150928497,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.8225094676017761,0.2325464189052581,0.1629734188318252,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.998291015625,0.8428405523300171,0.2516468167304992,0.2385939359664917,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.8521028757095337,0.2602010667324066,1.1710821390151978,290.999267578125,291.1499938964844,287.5087890625,286.3998718261719,291.0819396972656,297.441650390625,291.0041198730469,1.0,0.4502037465572357,1.0,1.0,0.4239494800567627,1.0,-2.45032286643982,1.5689712762832642,0.8813514709472656,1.0146126747131348,0.0,0.0,0.0,81.46895599365234,73.0,134.80807495117188,-0.0,1176.7496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.8162662386894226,0.2270727157592773,0.2045180946588516,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.99859619140625,0.8711861968040466,0.2788831293582916,0.2639990150928497,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.8225094676017761,0.2325464189052581,0.1629734188318252,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.998291015625,0.8428405523300171,0.2516468167304992,0.2385939359664917,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.8521028757095337,0.2602010667324066,1.1710821390151978,290.999267578125,291.1499938964844,287.5087890625,286.3998718261719,291.0819396972656,297.441650390625,291.0041198730469,1.0,0.4502037465572357,1.0,1.0,0.4239494800567627,1.0,-2.45032286643982,1.5689712762832642,0.8813514709472656,1.0146126747131348,0.0,0.0,0.0,81.46895599365234,73.0,134.80807495117188,-0.0,1176.7496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.8481631278991699,0.231458380818367,0.208123430609703,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0920104980469,0.9085111618041992,0.2841857075691223,0.2686443626880646,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8541316390037537,0.2364298701286316,0.1654268652200698,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.8766345977783203,0.2558208703994751,0.2421888560056686,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.885700523853302,0.2634665668010711,1.1840718984603882,291.0926513671875,291.1499938964844,287.5632019042969,286.4343566894531,291.17218017578125,297.4480895996094,291.09735107421875,1.0,0.4493335783481598,1.0,1.0,0.4290930032730102,1.0,-2.483107566833496,1.5766394138336182,0.906468152999878,1.0149800777435305,0.0,0.0,0.0,74.56596374511719,61.0,130.9437713623047,-0.0,1186.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.8481631278991699,0.231458380818367,0.208123430609703,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0920104980469,0.9085111618041992,0.2841857075691223,0.2686443626880646,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8541316390037537,0.2364298701286316,0.1654268652200698,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.8766345977783203,0.2558208703994751,0.2421888560056686,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.885700523853302,0.2634665668010711,1.1840718984603882,291.0926513671875,291.1499938964844,287.5632019042969,286.4343566894531,291.17218017578125,297.4480895996094,291.09735107421875,1.0,0.4493335783481598,1.0,1.0,0.4290930032730102,1.0,-2.483107566833496,1.5766394138336182,0.906468152999878,1.0149800777435305,0.0,0.0,0.0,74.56596374511719,61.0,130.9437713623047,-0.0,1186.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9048590660095216,0.2359493821859359,0.211739182472229,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.183349609375,0.974876880645752,0.28963103890419,0.27333664894104,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9112024903297424,0.2403989285230636,0.167882353067398,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9390981197357178,0.2600793242454529,0.2457842230796814,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9485069513320924,0.266824334859848,1.1970759630203247,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,291.2606201171875,297.45477294921875,291.1885070800781,1.0,0.4470542967319488,1.0,1.0,0.4341643452644348,1.0,-2.515982151031494,1.584463119506836,0.9315191507339478,1.015472173690796,0.0,0.0,0.0,65.54139709472656,49.0,127.7405242919922,-0.0,1186.688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9048590660095216,0.2359493821859359,0.211739182472229,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.183349609375,0.974876880645752,0.28963103890419,0.27333664894104,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9112024903297424,0.2403989285230636,0.167882353067398,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9390981197357178,0.2600793242454529,0.2457842230796814,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9485069513320924,0.266824334859848,1.1970759630203247,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,291.2606201171875,297.45477294921875,291.1885070800781,1.0,0.4470542967319488,1.0,1.0,0.4341643452644348,1.0,-2.515982151031494,1.584463119506836,0.9315191507339478,1.015472173690796,0.0,0.0,0.0,65.54139709472656,49.0,127.7405242919922,-0.0,1186.688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.966239333152771,0.2404810041189193,0.2155572324991226,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2725524902344,0.9986350536346436,0.2960578799247741,0.254697173833847,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.971498727798462,0.2443433254957199,0.1704532206058502,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.993619441986084,0.2643153369426727,0.2495375871658325,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9987013936042786,0.2702020108699798,1.2085120677947998,291.2732849121094,291.1499938964844,287.6737976074219,286.5033874511719,291.34527587890625,297.4638671875,291.2773742675781,1.0,0.442406952381134,1.0,1.0,0.4392357170581817,1.0,-2.5187411308288574,1.5743478536605835,0.944393277168274,1.0054187774658203,0.0,0.0,0.0,59.12386322021485,69.0,123.69725799560548,-0.0,1162.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.966239333152771,0.2404810041189193,0.2155572324991226,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2725524902344,0.9986350536346436,0.2960578799247741,0.254697173833847,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.971498727798462,0.2443433254957199,0.1704532206058502,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.993619441986084,0.2643153369426727,0.2495375871658325,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9987013936042786,0.2702020108699798,1.2085120677947998,291.2732849121094,291.1499938964844,287.6737976074219,286.5033874511719,291.34527587890625,297.4638671875,291.2773742675781,1.0,0.442406952381134,1.0,1.0,0.4392357170581817,1.0,-2.5187411308288574,1.5743478536605835,0.944393277168274,1.0054187774658203,0.0,0.0,0.0,59.12386322021485,69.0,123.69725799560548,-0.0,1162.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.969809591770172,0.2427791059017181,0.2175883054733276,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3145446777344,0.9985714554786682,0.3001138567924499,0.2541732490062713,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143005371094,0.9745202660560608,0.2463357895612716,0.1718219667673111,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9960457682609558,0.2664544284343719,0.251527726650238,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.9986248016357422,0.2720293402671814,1.205959677696228,291.3153076171875,291.1499938964844,287.7017822265625,286.5206298828125,291.38836669921875,297.47247314453125,291.3196105957031,1.0,0.4436123669147491,1.0,1.0,0.441771388053894,1.0,-2.522303581237793,1.5707712173461914,0.951532244682312,1.000482439994812,0.0,0.0,0.0,59.15247344970703,69.0,121.69171142578124,-0.0,1166.7283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
