time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.9710432887077332,0.2451174855232238,0.2196744084358215,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3480834960937,0.998765468597412,0.3040816783905029,0.2558147609233856,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34796142578125,0.9752947092056274,0.248367354273796,0.1732306033372879,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9966517686843872,0.2686343491077423,0.2535727620124817,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480834960937,0.998783528804779,0.2739413380622864,1.213567852973938,291.34844970703125,291.1499938964844,287.7299499511719,286.53790283203125,291.3992004394531,297.4799194335937,291.3506164550781,1.0,0.4469620883464813,1.0,1.0,0.4399872124195099,1.0,-2.5400493144989014,1.5847119092941284,0.9553373456001282,1.010181546211243,0.0,0.0,0.0,59.92893600463867,89.0,101.17039489746094,-0.0,1191.3267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.9628756642341614,0.2496817708015442,0.2238606214523315,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.38214111328125,0.9990000128746032,0.3113050758838653,0.2685163915157318,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.9665350914001464,0.252359002828598,0.1760769039392471,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9895086288452148,0.2729362249374389,0.2577123641967773,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9939774870872498,0.2774688005447387,1.2437806129455566,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,291.4153137207031,297.4898681640625,291.3840637207031,1.0,0.4594593346118927,1.0,1.0,0.4364188313484192,1.0,-2.605841398239136,1.631907939910889,0.9739334583282472,1.0423974990844729,0.0,0.0,0.0,63.77867126464844,109.0,61.97920227050781,-0.0,1289.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.9628756642341614,0.2496817708015442,0.2238606214523315,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.38214111328125,0.9990000128746032,0.3113050758838653,0.2685163915157318,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.9665350914001464,0.252359002828598,0.1760769039392471,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9895086288452148,0.2729362249374389,0.2577123641967773,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9939774870872498,0.2774688005447387,1.2437806129455566,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,291.4153137207031,297.4898681640625,291.3840637207031,1.0,0.4594593346118927,1.0,1.0,0.4364188313484192,1.0,-2.605841398239136,1.631907939910889,0.9739334583282472,1.0423974990844729,0.0,0.0,0.0,63.77867126464844,109.0,61.97920227050781,-0.0,1289.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9065223932266236,0.2539491951465606,0.2280690222978592,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4072265625,0.9805333614349364,0.3157718777656555,0.2985274791717529,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9094817042350768,0.2561148107051849,0.178983524441719,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.9371348023414612,0.2770144641399383,0.2619470357894897,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.9420784711837769,0.2806227505207062,1.2597562074661257,291.4073486328125,291.1499938964844,287.8438415527344,286.60699462890625,291.4276733398437,297.4866638183594,291.4084167480469,1.0,0.4767496287822723,1.0,1.0,0.4328504502773285,1.0,-2.6739389896392822,1.68073308467865,0.9932057857513428,1.0763009786605835,0.0,0.0,0.0,74.48844909667969,129.0,40.58961868286133,-0.0,1426.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9065223932266236,0.2539491951465606,0.2280690222978592,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4072265625,0.9805333614349364,0.3157718777656555,0.2985274791717529,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9094817042350768,0.2561148107051849,0.178983524441719,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.9371348023414612,0.2770144641399383,0.2619470357894897,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.9420784711837769,0.2806227505207062,1.2597562074661257,291.4073486328125,291.1499938964844,287.8438415527344,286.60699462890625,291.4276733398437,297.4866638183594,291.4084167480469,1.0,0.4767496287822723,1.0,1.0,0.4328504502773285,1.0,-2.6739389896392822,1.68073308467865,0.9932057857513428,1.0763009786605835,0.0,0.0,0.0,74.48844909667969,129.0,40.58961868286133,-0.0,1426.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.84229975938797,0.2578234076499939,0.2322504520416259,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4073486328125,0.90468031167984,0.3197370171546936,0.3028012812137604,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.844170331954956,0.2595320045948028,0.1819071024656295,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8658292293548584,0.2807609736919403,0.2662121653556824,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8687947988510132,0.2834217846393585,1.275783658027649,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.407958984375,297.47808837890625,291.4070129394531,1.0,0.4945526123046875,1.0,1.0,0.4260315299034118,1.0,-2.7119994163513184,1.7197623252868652,0.9922370910644532,1.1067836284637451,0.0,0.0,0.0,92.64767456054688,147.0,7.574361324310303,-0.0,1563.0238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.84229975938797,0.2578234076499939,0.2322504520416259,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4073486328125,0.90468031167984,0.3197370171546936,0.3028012812137604,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.844170331954956,0.2595320045948028,0.1819071024656295,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8658292293548584,0.2807609736919403,0.2662121653556824,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8687947988510132,0.2834217846393585,1.275783658027649,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.407958984375,297.47808837890625,291.4070129394531,1.0,0.4945526123046875,1.0,1.0,0.4260315299034118,1.0,-2.7119994163513184,1.7197623252868652,0.9922370910644532,1.1067836284637451,0.0,0.0,0.0,92.64767456054688,147.0,7.574361324310303,-0.0,1563.0238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033300042152405,0.2613585293292999,0.2361382842063903,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3948059082031,0.8597635626792908,0.324052631855011,0.307492196559906,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.804790735244751,0.2626627385616302,0.1846410036087036,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252072930335999,0.2842239737510681,0.2702248394489288,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269370794296265,0.2859117984771728,1.2904984951019287,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941955566406,1.0,0.5119391679763794,1.0,1.0,0.4192126095294952,1.0,-2.7481017112731934,1.7584106922149658,0.989690899848938,1.1373257637023926,0.0,0.0,0.0,111.37696075439452,135.0,-10.967689514160156,-0.0,1702.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033300042152405,0.2613585293292999,0.2361382842063903,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3948059082031,0.8597635626792908,0.324052631855011,0.307492196559906,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.804790735244751,0.2626627385616302,0.1846410036087036,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252072930335999,0.2842239737510681,0.2702248394489288,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269370794296265,0.2859117984771728,1.2904984951019287,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941955566406,1.0,0.5119391679763794,1.0,1.0,0.4192126095294952,1.0,-2.7481017112731934,1.7584106922149658,0.989690899848938,1.1373257637023926,0.0,0.0,0.0,111.37696075439452,135.0,-10.967689514160156,-0.0,1702.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.796146810054779,0.2630230188369751,0.2378150373697281,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.386962890625,0.852475643157959,0.3262480497360229,0.309717983007431,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.7973912358283997,0.2641381025314331,0.1858109235763549,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8183098435401917,0.2858638167381286,0.271963894367218,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8195972442626953,0.2870552837848663,1.296544909477234,291.3868713378906,291.1499938964844,287.989013671875,286.6932678222656,291.3773193359375,297.46697998046875,291.3862609863281,1.0,0.5165753364562988,1.0,1.0,0.4158031344413757,1.0,-2.763559579849243,1.776355862617493,0.9872037768363952,1.1518532037734983,0.0,0.0,0.0,116.20134735107422,135.0,-16.25296974182129,-0.0,1748.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.794611394405365,0.2646445035934448,0.2393446117639541,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.37872314453125,0.8510513305664062,0.3284540772438049,0.3118515014648437,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7956556081771851,0.2655749320983886,0.1868704557418823,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8167040348052979,0.287461906671524,0.2735511064529419,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8175460696220398,0.2881502509117126,1.301841139793396,291.3786315917969,291.1499938964844,288.0184020996094,286.71051025390625,291.36834716796875,297.46337890625,291.3780517578125,1.0,0.5196115374565125,1.0,1.0,0.4125617742538452,1.0,-2.777509927749634,1.793109655380249,0.9844002723693848,1.1654844284057615,0.0,0.0,0.0,118.32482147216795,123.0,-19.2047176361084,-0.0,1779.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013969659805298,0.2678008675575256,0.2421258091926574,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3623962402344,0.8583607077598572,0.3328816592693329,0.315941721200943,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020697236061096,0.2683739960193634,0.1887819319963455,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228084444999695,0.2905730903148651,0.2764349281787872,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227459192276001,0.2902362644672394,1.3109685182571411,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.45654296875,291.3616638183594,1.0,0.5220887064933777,1.0,1.0,0.4060790538787842,1.0,-2.802503824234009,1.8251044750213623,0.9773992896080016,1.191864252090454,0.0,0.0,0.0,117.47899627685548,111.0,-21.90128326416016,-0.0,1813.8634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013969659805298,0.2678008675575256,0.2421258091926574,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3623962402344,0.8583607077598572,0.3328816592693329,0.315941721200943,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020697236061096,0.2683739960193634,0.1887819319963455,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228084444999695,0.2905730903148651,0.2764349281787872,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227459192276001,0.2902362644672394,1.3109685182571411,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.45654296875,291.3616638183594,1.0,0.5220887064933777,1.0,1.0,0.4060790538787842,1.0,-2.802503824234009,1.8251044750213623,0.9773992896080016,1.191864252090454,0.0,0.0,0.0,117.47899627685548,111.0,-21.90128326416016,-0.0,1813.8634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173884153366089,0.270871490240097,0.2446571588516235,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.345703125,0.8762239813804626,0.3373095393180847,0.3198623955249786,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176910281181335,0.2711071372032165,0.1905119866132736,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380182385444641,0.2936061322689056,0.2790610790252685,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8370291590690613,0.2922215461730957,1.3187696933746338,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214155912399292,1.0,1.0,0.3995963335037231,1.0,-2.82487154006958,1.8558776378631592,0.9689937829971312,1.2175910472869873,0.0,0.0,0.0,112.11071014404295,99.0,-22.877307891845703,-0.0,1822.8555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173884153366089,0.270871490240097,0.2446571588516235,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.345703125,0.8762239813804626,0.3373095393180847,0.3198623955249786,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176910281181335,0.2711071372032165,0.1905119866132736,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380182385444641,0.2936061322689056,0.2790610790252685,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8370291590690613,0.2922215461730957,1.3187696933746338,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214155912399292,1.0,1.0,0.3995963335037231,1.0,-2.82487154006958,1.8558776378631592,0.9689937829971312,1.2175910472869873,0.0,0.0,0.0,112.11071014404295,99.0,-22.877307891845703,-0.0,1822.8555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406286835670471,0.2738900482654571,0.247031882405281,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3359680175781,0.90426105260849,0.3417401313781738,0.3236758708953857,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406282067298889,0.2738097012042999,0.1921355575323104,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623762726783752,0.2965984940528869,0.2815331816673279,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602971434593201,0.2941465675830841,1.325749754905701,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188744068145752,1.0,1.0,0.3945980370044708,1.0,-2.8456218242645264,1.88215172290802,0.9634701013565063,1.2391754388809204,0.0,0.0,0.0,104.03787994384766,87.0,-14.716517448425291,-0.0,1816.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406286835670471,0.2738900482654571,0.247031882405281,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3359680175781,0.90426105260849,0.3417401313781738,0.3236758708953857,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406282067298889,0.2738097012042999,0.1921355575323104,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623762726783752,0.2965984940528869,0.2815331816673279,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602971434593201,0.2941465675830841,1.325749754905701,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188744068145752,1.0,1.0,0.3945980370044708,1.0,-2.8456218242645264,1.88215172290802,0.9634701013565063,1.2391754388809204,0.0,0.0,0.0,104.03787994384766,87.0,-14.716517448425291,-0.0,1816.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.875569760799408,0.2768992185592651,0.2493319660425186,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3309326171875,0.9488629698753356,0.3462023138999939,0.3274509012699127,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752490282058716,0.2765236794948578,0.1937150210142135,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.899323046207428,0.2995935976505279,0.2839367687702179,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959738612174988,0.2960583865642547,1.3323296308517456,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,291.3274841308594,297.43963623046875,291.3308410644531,1.0,0.5152438282966614,1.0,1.0,0.3895997405052185,1.0,-2.865619659423828,1.908069014549256,0.9575506448745728,1.260560393333435,0.0,0.0,0.0,94.31906127929688,75.0,-9.00683307647705,-0.0,1800.2706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.875569760799408,0.2768992185592651,0.2493319660425186,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3309326171875,0.9488629698753356,0.3462023138999939,0.3274509012699127,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752490282058716,0.2765236794948578,0.1937150210142135,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.899323046207428,0.2995935976505279,0.2839367687702179,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959738612174988,0.2960583865642547,1.3323296308517456,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,291.3274841308594,297.43963623046875,291.3308410644531,1.0,0.5152438282966614,1.0,1.0,0.3895997405052185,1.0,-2.865619659423828,1.908069014549256,0.9575506448745728,1.260560393333435,0.0,0.0,0.0,94.31906127929688,75.0,-9.00683307647705,-0.0,1800.2706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8996686339378357,0.2783983945846557,0.2504632472991943,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32916259765625,0.9754096865653992,0.3484432101249695,0.3293328881263733,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8991793990135193,0.2778851985931396,0.1944966465234756,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9260290265083312,0.3010935485363006,0.2851253151893616,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9214903116226196,0.2970116734504699,1.3355333805084229,291.3291320800781,291.1499938964844,288.28741455078125,286.8651733398437,291.3265380859375,297.4374694824219,291.3290710449219,1.0,0.5131760835647583,1.0,1.0,0.3871006071567535,1.0,-2.875460147857666,1.9210149049758911,0.9544453620910645,1.271273493766785,0.0,0.0,0.0,89.0655288696289,75.0,-7.111362457275391,-0.0,1789.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32501220703125,0.9310185313224792,0.2798864841461181,0.2515915334224701,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3249206542969,0.9990000128746032,0.3506908118724823,0.330380916595459,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32501220703125,0.9302746653556824,0.279243528842926,0.1952808648347854,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9584724307060242,0.3025895357131958,0.2863163352012634,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9535500407218932,0.2979580163955688,1.3387354612350464,291.3248596191406,291.1499938964844,288.3177490234375,286.8822937011719,291.3173828125,297.4353942871094,291.32427978515625,1.0,0.5109444856643677,1.0,1.0,0.3835307359695434,1.0,-2.8841264247894287,1.9360100030899048,0.948116421699524,1.284465789794922,0.0,0.0,0.0,83.82879638671875,93.0,-11.100590705871582,-0.0,1778.0067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.933662474155426,0.2827576994895935,0.2541939616203308,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3079833984375,0.9990000128746032,0.3555406630039215,0.3318036198616028,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.932628571987152,0.2818962335586548,0.197142869234085,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9607138633728028,0.3055214285850525,0.2890973389148712,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9546393156051636,0.2997838854789734,1.346997618675232,291.3078918457031,291.1499938964844,288.3786926269531,286.9164733886719,291.298095703125,297.4325561523437,291.30731201171875,1.0,0.5152092576026917,1.0,1.0,0.3763909935951233,1.0,-2.9046459197998047,1.9687587022781368,0.9358872771263124,1.312179446220398,0.0,0.0,0.0,84.7742919921875,111.0,-19.580490112304688,-0.0,1815.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.933662474155426,0.2827576994895935,0.2541939616203308,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3079833984375,0.9990000128746032,0.3555406630039215,0.3318036198616028,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.932628571987152,0.2818962335586548,0.197142869234085,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9607138633728028,0.3055214285850525,0.2890973389148712,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9546393156051636,0.2997838854789734,1.346997618675232,291.3078918457031,291.1499938964844,288.3786926269531,286.9164733886719,291.298095703125,297.4325561523437,291.30731201171875,1.0,0.5152092576026917,1.0,1.0,0.3763909935951233,1.0,-2.9046459197998047,1.9687587022781368,0.9358872771263124,1.312179446220398,0.0,0.0,0.0,84.7742919921875,111.0,-19.580490112304688,-0.0,1815.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9026042819023132,0.285474419593811,0.2569097280502319,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2914733886719,0.980231761932373,0.3597541451454162,0.3400982916355133,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.901536464691162,0.2844480872154236,0.1991314440965652,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9289511442184448,0.3083590567111969,0.2920558452606201,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9212448596954346,0.3015006184577942,1.356049656867981,291.2913818359375,291.1499938964844,288.43994140625,286.9505920410156,291.2802734375,297.4268798828125,291.2907409667969,1.0,0.524560809135437,1.0,1.0,0.3692512512207031,1.0,-2.9347341060638428,2.007904052734375,0.9268301129341124,1.3445316553115845,0.0,0.0,0.0,92.46696472167967,129.0,-22.333364486694336,-0.0,1901.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9026042819023132,0.285474419593811,0.2569097280502319,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2914733886719,0.980231761932373,0.3597541451454162,0.3400982916355133,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.901536464691162,0.2844480872154236,0.1991314440965652,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9289511442184448,0.3083590567111969,0.2920558452606201,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9212448596954346,0.3015006184577942,1.356049656867981,291.2913818359375,291.1499938964844,288.43994140625,286.9505920410156,291.2802734375,297.4268798828125,291.2907409667969,1.0,0.524560809135437,1.0,1.0,0.3692512512207031,1.0,-2.9347341060638428,2.007904052734375,0.9268301129341124,1.3445316553115845,0.0,0.0,0.0,92.46696472167967,129.0,-22.333364486694336,-0.0,1901.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798156738281,0.8633531332015991,0.2880187630653381,0.2596563398838043,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2797546386719,0.9374533295631408,0.36385378241539,0.3444170951843261,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798156738281,0.8622485399246216,0.2868705987930298,0.2011761367321014,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.8858655691146851,0.31107097864151,0.2950948178768158,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798156738281,0.8783774375915527,0.3030675053596496,1.3653804063796997,291.2797241210937,291.1499938964844,288.50146484375,286.984619140625,291.2728271484375,297.4203491210937,291.2794494628906,1.0,0.5362779498100281,1.0,1.0,0.3633749783039093,1.0,-2.960522413253784,2.0412278175354004,0.9192944765090942,1.3720873594284058,0.0,0.0,0.0,105.23371887207033,147.0,-16.7663516998291,-0.0,2008.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798156738281,0.8633531332015991,0.2880187630653381,0.2596563398838043,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2797546386719,0.9374533295631408,0.36385378241539,0.3444170951843261,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798156738281,0.8622485399246216,0.2868705987930298,0.2011761367321014,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.8858655691146851,0.31107097864151,0.2950948178768158,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798156738281,0.8783774375915527,0.3030675053596496,1.3653804063796997,291.2797241210937,291.1499938964844,288.50146484375,286.984619140625,291.2728271484375,297.4203491210937,291.2794494628906,1.0,0.5362779498100281,1.0,1.0,0.3633749783039093,1.0,-2.960522413253784,2.0412278175354004,0.9192944765090942,1.3720873594284058,0.0,0.0,0.0,105.23371887207033,147.0,-16.7663516998291,-0.0,2008.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.8308634757995605,0.2904537320137024,0.2623879015445709,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2718200683594,0.8971874117851257,0.3679547607898712,0.3488333523273468,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.8297909498214722,0.2892165780067444,0.2032330483198166,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.8510817885398865,0.313706636428833,0.2981510460376739,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.8433794975280762,0.304535835981369,1.3746908903121948,291.27178955078125,291.1499938964844,288.5632629394531,287.0185546875,291.26678466796875,297.4141540527344,291.2716064453125,1.0,0.5493071675300598,1.0,1.0,0.3574986755847931,1.0,-2.986452579498291,2.0748496055603027,0.9116029739379884,1.3998291492462158,0.0,0.0,0.0,120.45974731445312,150.0,-12.504032135009766,-0.0,2130.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.8308634757995605,0.2904537320137024,0.2623879015445709,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2718200683594,0.8971874117851257,0.3679547607898712,0.3488333523273468,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.8297909498214722,0.2892165780067444,0.2032330483198166,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.8510817885398865,0.313706636428833,0.2981510460376739,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.8433794975280762,0.304535835981369,1.3746908903121948,291.27178955078125,291.1499938964844,288.5632629394531,287.0185546875,291.26678466796875,297.4141540527344,291.2716064453125,1.0,0.5493071675300598,1.0,1.0,0.3574986755847931,1.0,-2.986452579498291,2.0748496055603027,0.9116029739379884,1.3998291492462158,0.0,0.0,0.0,120.45974731445312,150.0,-12.504032135009766,-0.0,2130.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.8215736746788025,0.2916357219219208,0.2636522352695465,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2684936523437,0.8865161538124084,0.369996577501297,0.3509635627269745,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.8204793334007263,0.2903653085231781,0.2041907757520675,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.8413094282150269,0.3149997293949127,0.2995832860469818,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.8333876729011536,0.3052378296852112,1.3788573741912842,291.2684631347656,291.1499938964844,288.59423828125,287.0354919433594,291.2639465332031,297.4111328125,291.2682800292969,1.0,0.5541802644729614,1.0,1.0,0.354560524225235,1.0,-2.998417377471924,2.0911214351654053,0.9072960019111632,1.4134191274642944,0.0,0.0,0.0,126.22312927246094,150.0,-11.05306625366211,-0.0,2180.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.8149557113647461,0.2928048968315124,0.2648589015007019,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.26690673828125,0.8791989088058472,0.3720375895500183,0.3530462980270386,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.8138221502304077,0.2915070950984955,0.2051082402467727,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.8345705270767212,0.316284716129303,0.3009601831436157,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.8263199329376221,0.3059269785881042,1.382739782333374,291.26690673828125,291.1499938964844,288.6252746582031,287.05242919921875,291.2655944824219,297.40826416015625,291.2669982910156,1.0,0.5584486126899719,1.0,1.0,0.3521810472011566,1.0,-3.0097978115081787,2.105556011199951,0.9042418003082277,1.425284504890442,0.0,0.0,0.0,130.86289978027344,138.0,-7.041860103607178,-0.0,2224.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8167048692703247,0.2951509356498718,0.2669565677642822,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.268798828125,0.8821133971214294,0.3761491477489471,0.3569046854972839,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8155453205108643,0.2938086688518524,0.2067065089941024,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8363686800003052,0.3188663125038147,0.3033885955810547,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271664381027222,0.3073041141033172,1.3889015913009644,291.268798828125,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689819335937,1.0,0.561138927936554,1.0,1.0,0.3474220633506775,1.0,-3.029209852218628,2.132179021835327,0.897030770778656,1.4475514888763428,0.0,0.0,0.0,131.80722045898438,126.0,-0.0413970574736595,-0.0,2264.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8167048692703247,0.2951509356498718,0.2669565677642822,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.268798828125,0.8821133971214294,0.3761491477489471,0.3569046854972839,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8155453205108643,0.2938086688518524,0.2067065089941024,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8363686800003052,0.3188663125038147,0.3033885955810547,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271664381027222,0.3073041141033172,1.3889015913009644,291.268798828125,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689819335937,1.0,0.561138927936554,1.0,1.0,0.3474220633506775,1.0,-3.029209852218628,2.132179021835327,0.897030770778656,1.4475514888763428,0.0,0.0,0.0,131.80722045898438,126.0,-0.0413970574736595,-0.0,2264.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287062644958496,0.2975339889526367,0.268873393535614,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2724914550781,0.8973042964935303,0.3803219795227051,0.3605955243110657,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275364637374878,0.2961640059947967,0.2081747055053711,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488916754722595,0.3214934468269348,0.3056327402591705,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384048938751221,0.3087138533592224,1.394126534461975,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753295898437,297.3996276855469,291.2727355957031,1.0,0.5604526400566101,1.0,1.0,0.3426631093025207,1.0,-3.046696662902832,2.157721519470215,0.8889751434326172,1.4691331386566162,0.0,0.0,0.0,127.07183074951172,114.0,3.810643434524536,-0.0,2271.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287062644958496,0.2975339889526367,0.268873393535614,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2724914550781,0.8973042964935303,0.3803219795227051,0.3605955243110657,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275364637374878,0.2961640059947967,0.2081747055053711,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488916754722595,0.3214934468269348,0.3056327402591705,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384048938751221,0.3087138533592224,1.394126534461975,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753295898437,297.3996276855469,291.2727355957031,1.0,0.5604526400566101,1.0,1.0,0.3426631093025207,1.0,-3.046696662902832,2.157721519470215,0.8889751434326172,1.4691331386566162,0.0,0.0,0.0,127.07183074951172,114.0,3.810643434524536,-0.0,2271.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488592505455017,0.2999469637870788,0.2707013189792633,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2775573730469,0.9238578677177428,0.3845534324645996,0.3642183244228363,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476206064224243,0.2985731363296509,0.2095892578363418,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8705599904060364,0.3241688013076782,0.3077983558177948,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.858275830745697,0.3101622760295868,1.3989337682724,291.2775573730469,291.1499938964844,288.81353759765625,287.15185546875,291.28155517578125,297.3968505859375,291.2778625488281,1.0,0.5578349828720093,1.0,1.0,0.337848037481308,1.0,-3.06333327293396,2.183025598526001,0.8803077340126038,1.490660548210144,0.0,0.0,0.0,119.1588363647461,102.0,6.348159790039063,-0.0,2260.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
