time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488592505455017,0.2999469637870788,0.2707013189792633,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2775573730469,0.9238578677177428,0.3845534324645996,0.3642183244228363,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476206064224243,0.2985731363296509,0.2095892578363418,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8705599904060364,0.3241688013076782,0.3077983558177948,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.858275830745697,0.3101622760295868,1.3989337682724,291.2775573730469,291.1499938964844,288.81353759765625,287.15185546875,291.28155517578125,297.3968505859375,291.2778625488281,1.0,0.5578349828720093,1.0,1.0,0.337848037481308,1.0,-3.06333327293396,2.183025598526001,0.8803077340126038,1.490660548210144,0.0,0.0,0.0,119.1588363647461,102.0,6.348159790039063,-0.0,2260.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.8792530298233032,0.3023812770843506,0.2724821865558624,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2845458984375,0.9624804258346558,0.3888382613658905,0.3678208291530609,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.8779194355010986,0.3010309636592865,0.2109858393669128,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.9027906060218812,0.3268891274929046,0.3099357187747955,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.8885251879692078,0.3116475045681,1.4035701751708984,291.2845458984375,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,297.39483642578125,291.2849426269531,1.0,0.554145336151123,1.0,1.0,0.3330329954624176,1.0,-3.079627990722656,2.208258867263794,0.8713690042495728,1.5121926069259644,0.0,0.0,0.0,109.43444061279295,90.0,9.02232551574707,-0.0,2238.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.8792530298233032,0.3023812770843506,0.2724821865558624,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2845458984375,0.9624804258346558,0.3888382613658905,0.3678208291530609,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.8779194355010986,0.3010309636592865,0.2109858393669128,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.9027906060218812,0.3268891274929046,0.3099357187747955,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28448486328125,0.8885251879692078,0.3116475045681,1.4035701751708984,291.2845458984375,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,297.39483642578125,291.2849426269531,1.0,0.554145336151123,1.0,1.0,0.3330329954624176,1.0,-3.079627990722656,2.208258867263794,0.8713690042495728,1.5121926069259644,0.0,0.0,0.0,109.43444061279295,90.0,9.02232551574707,-0.0,2238.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887268066406,0.899546205997467,0.3036050200462341,0.2733630537986755,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2887878417969,0.9834710359573364,0.3909997344017029,0.3696234822273254,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887268066406,0.8981894850730896,0.302276998758316,0.2116839736700058,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.925664484500885,0.3282653987407684,0.3110030889511108,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887268066406,0.9088008999824524,0.3124032616615295,1.4058691263198853,291.288818359375,291.1499938964844,288.9122619628906,287.1940612792969,291.29473876953125,297.3940734863281,291.2892150878906,1.0,0.5520613193511963,1.0,1.0,0.3306254744529724,1.0,-3.087740659713745,2.2209064960479736,0.8668340444564819,1.522997498512268,0.0,0.0,0.0,104.15202331542967,90.0,10.397369384765623,-0.0,2225.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.923038125038147,0.304823637008667,0.2742619812488556,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2928466796875,0.9990000128746032,0.3931942880153656,0.3686674535274505,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9215007424354552,0.3035251796245575,0.2124010473489761,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9508546590805054,0.3296433091163635,0.312095582485199,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.932995617389679,0.3131586909294128,1.4082785844802856,291.2928771972656,291.1499938964844,288.946044921875,287.2066955566406,291.2975158691406,297.3934020996094,291.2931823730469,1.0,0.5497254729270935,1.0,1.0,0.3279004991054535,1.0,-3.0930285453796387,2.2325592041015625,0.8604693412780762,1.5337512493133545,0.0,0.0,0.0,99.19806671142578,93.0,10.24205493927002,-0.0,2209.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9393682479858398,0.3071917295455932,0.2762954235076904,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2982788085937,0.9990000128746032,0.3987100720405578,0.3550015389919281,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9379238486289978,0.3059814572334289,0.2140368372201919,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662408232688904,0.3323604464530945,0.3145540356636047,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9481043815612792,0.314631700515747,1.4143840074539185,291.2983093261719,291.1499938964844,289.0147705078125,287.2298889160156,291.3026733398437,297.3959045410156,291.298583984375,1.0,0.5481216907501221,1.0,1.0,0.322450578212738,1.0,-3.0910377502441406,2.247753620147705,0.8432841300964355,1.5491982698440552,0.0,0.0,0.0,96.47080993652344,96.0,8.580306053161621,-0.0,2191.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9393682479858398,0.3071917295455932,0.2762954235076904,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2982788085937,0.9990000128746032,0.3987100720405578,0.3550015389919281,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9379238486289978,0.3059814572334289,0.2140368372201919,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662408232688904,0.3323604464530945,0.3145540356636047,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9481043815612792,0.314631700515747,1.4143840074539185,291.2983093261719,291.1499938964844,289.0147705078125,287.2298889160156,291.3026733398437,297.3959045410156,291.298583984375,1.0,0.5481216907501221,1.0,1.0,0.322450578212738,1.0,-3.0910377502441406,2.247753620147705,0.8432841300964355,1.5491982698440552,0.0,0.0,0.0,96.47080993652344,96.0,8.580306053161621,-0.0,2191.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.949364185333252,0.3095389008522033,0.2783465683460235,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3059997558594,0.9990000128746032,0.405072957277298,0.3477334380149841,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9480979442596436,0.3084550499916076,0.2157136797904968,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9752259254455566,0.3350966870784759,0.3170699179172516,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.956847846508026,0.3161362707614898,1.4208085536956787,291.3060302734375,291.1499938964844,289.08502197265625,287.2505187988281,291.3118591308594,297.402099609375,291.3064270019531,1.0,0.5484833717346191,1.0,1.0,0.3170006573200226,1.0,-3.097522020339966,2.268667221069336,0.8288549184799194,1.5685157775878906,0.0,0.0,0.0,95.37296295166016,114.0,10.606400489807127,-0.0,2197.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.949364185333252,0.3095389008522033,0.2783465683460235,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3059997558594,0.9990000128746032,0.405072957277298,0.3477334380149841,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9480979442596436,0.3084550499916076,0.2157136797904968,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9752259254455566,0.3350966870784759,0.3170699179172516,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.956847846508026,0.3161362707614898,1.4208085536956787,291.3060302734375,291.1499938964844,289.08502197265625,287.2505187988281,291.3118591308594,297.402099609375,291.3064270019531,1.0,0.5484833717346191,1.0,1.0,0.3170006573200226,1.0,-3.097522020339966,2.268667221069336,0.8288549184799194,1.5685157775878906,0.0,0.0,0.0,95.37296295166016,114.0,10.606400489807127,-0.0,2197.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390023350715636,0.3119056522846222,0.280547022819519,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.313720703125,0.9990000128746032,0.4108791649341583,0.3608307242393493,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378922581672668,0.3109864592552185,0.2175323665142059,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.966301202774048,0.3378925919532776,0.3197788298130035,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9457795023918152,0.3177055716514587,1.428189396858215,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559148788452148,1.0,1.0,0.3108359575271606,1.0,-3.130192756652832,2.30959153175354,0.820601224899292,1.601608157157898,0.0,0.0,0.0,99.17998504638672,132.0,11.200876235961914,-0.0,2277.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390023350715636,0.3119056522846222,0.280547022819519,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.313720703125,0.9990000128746032,0.4108791649341583,0.3608307242393493,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378922581672668,0.3109864592552185,0.2175323665142059,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.966301202774048,0.3378925919532776,0.3197788298130035,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9457795023918152,0.3177055716514587,1.428189396858215,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559148788452148,1.0,1.0,0.3108359575271606,1.0,-3.130192756652832,2.30959153175354,0.820601224899292,1.601608157157898,0.0,0.0,0.0,99.17998504638672,132.0,11.200876235961914,-0.0,2277.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145313501358032,0.3142397105693817,0.2828529775142669,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3233947753906,0.9990000128746032,0.414606362581253,0.389450192451477,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136887192726136,0.313526451587677,0.219461977481842,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9431985020637512,0.3407008349895477,0.3226410448551178,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202898144721984,0.3192590773105621,1.4362174272537231,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.568198025226593,1.0,1.0,0.3046712875366211,1.0,-3.182708740234375,2.364433526992798,0.8182751536369324,1.6444295644760132,0.0,0.0,0.0,107.11222839355467,150.0,13.252859115600586,-0.0,2419.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145313501358032,0.3142397105693817,0.2828529775142669,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3233947753906,0.9990000128746032,0.414606362581253,0.389450192451477,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136887192726136,0.313526451587677,0.219461977481842,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9431985020637512,0.3407008349895477,0.3226410448551178,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202898144721984,0.3192590773105621,1.4362174272537231,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.568198025226593,1.0,1.0,0.3046712875366211,1.0,-3.182708740234375,2.364433526992798,0.8182751536369324,1.6444295644760132,0.0,0.0,0.0,107.11222839355467,150.0,13.252859115600586,-0.0,2419.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8900795578956604,0.3153373003005981,0.2841331660747528,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3291015625,0.981618881225586,0.4158850312232971,0.3936374485492706,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8894484639167786,0.3147411048412323,0.2205357849597931,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9157593250274658,0.342051088809967,0.324221134185791,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8946961164474487,0.3199611306190491,1.440856695175171,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,291.3356628417969,297.3958740234375,291.3295593261719,1.0,0.5747630596160889,1.0,1.0,0.3015889525413513,1.0,-3.197641372680664,2.384157419204712,0.8134839534759521,1.6614209413528442,0.0,0.0,0.0,114.94173431396484,150.0,13.483848571777344,-0.0,2491.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.868710994720459,0.316388875246048,0.2853859364986419,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3261108398437,0.95914226770401,0.4174230992794037,0.3952766954898834,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682236671447754,0.3159216046333313,0.2215951681137085,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8928799033164978,0.3433688580989837,0.3257829248905182,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8727445006370544,0.3206190764904022,1.4453470706939695,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3219299316406,297.3913269042969,291.3254089355469,1.0,0.5813697576522827,1.0,1.0,0.2960016429424286,1.0,-3.210182905197144,2.40972638130188,0.8004565834999084,1.6839697360992432,0.0,0.0,0.0,123.30184936523438,168.0,0.0346885807812213,-0.0,2561.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351603746414185,0.3182797431945801,0.2877556383609772,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3043518066406,0.916340172290802,0.4208702743053436,0.3990612626075744,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349647521972656,0.3181229829788208,0.2236421555280685,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572396636009216,0.345852643251419,0.3288163244724273,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381320834159851,0.3217655718326568,1.453797698020935,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.3034973144531,1.0,0.5946474075317383,1.0,1.0,0.2848270833492279,1.0,-3.2338547706604004,2.461088418960572,0.7727662324905396,1.7299425601959229,0.0,0.0,0.0,140.83941650390625,171.0,-21.478591918945312,-0.0,2705.364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351603746414185,0.3182797431945801,0.2877556383609772,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3043518066406,0.916340172290802,0.4208702743053436,0.3990612626075744,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349647521972656,0.3181229829788208,0.2236421555280685,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572396636009216,0.345852643251419,0.3288163244724273,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381320834159851,0.3217655718326568,1.453797698020935,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.3034973144531,1.0,0.5946474075317383,1.0,1.0,0.2848270833492279,1.0,-3.2338547706604004,2.461088418960572,0.7727662324905396,1.7299425601959229,0.0,0.0,0.0,140.83941650390625,171.0,-21.478591918945312,-0.0,2705.364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190698027610779,0.3199467658996582,0.2896877825260162,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2805480957031,0.8969109654426575,0.4244900941848755,0.4028538763523102,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191543221473694,0.3201474547386169,0.2253866642713546,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806701660156,0.8405541777610779,0.3481618762016296,0.3314449787139892,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214021921157837,0.3227189779281616,1.4602409601211548,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034979820251465,1.0,1.0,0.2736524939537048,1.0,-3.253750801086426,2.510035991668701,0.7437146306037903,1.7743958234786987,0.0,0.0,0.0,152.4054412841797,159.0,-29.733905792236328,-0.0,2810.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190698027610779,0.3199467658996582,0.2896877825260162,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2805480957031,0.8969109654426575,0.4244900941848755,0.4028538763523102,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191543221473694,0.3201474547386169,0.2253866642713546,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806701660156,0.8405541777610779,0.3481618762016296,0.3314449787139892,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214021921157837,0.3227189779281616,1.4602409601211548,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034979820251465,1.0,1.0,0.2736524939537048,1.0,-3.253750801086426,2.510035991668701,0.7437146306037903,1.7743958234786987,0.0,0.0,0.0,152.4054412841797,159.0,-29.733905792236328,-0.0,2810.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8192481398582458,0.321375697851181,0.2910597920417785,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2207336425781,0.8982656598091125,0.4280507564544678,0.4062619209289551,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196390867233276,0.3219812214374542,0.2267240583896637,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411411643028259,0.3502795994281769,0.3335212171077728,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.821026623249054,0.3234685659408569,1.4639979600906372,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057233214378357,1.0,1.0,0.2539474964141845,1.0,-3.268130302429199,2.58082914352417,0.6873010993003845,1.8418657779693604,0.0,0.0,0.0,153.7384796142578,147.0,-74.07146453857422,-0.0,2848.309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8192481398582458,0.321375697851181,0.2910597920417785,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2207336425781,0.8982656598091125,0.4280507564544678,0.4062619209289551,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196390867233276,0.3219812214374542,0.2267240583896637,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411411643028259,0.3502795994281769,0.3335212171077728,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.821026623249054,0.3234685659408569,1.4639979600906372,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057233214378357,1.0,1.0,0.2539474964141845,1.0,-3.268130302429199,2.58082914352417,0.6873010993003845,1.8418657779693604,0.0,0.0,0.0,153.7384796142578,147.0,-74.07146453857422,-0.0,2848.309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8276001811027527,0.3224424421787262,0.2919075489044189,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1446533203125,0.910010814666748,0.4313414692878723,0.4092235863208771,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283481001853943,0.3235183954238891,0.2277005165815353,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504172563552856,0.3521012961864471,0.3351104259490967,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288783431053162,0.3239112794399261,1.4654022455215454,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416320800781,1.0,0.6043950319290161,1.0,1.0,0.2342424988746643,1.0,-3.277491331100464,2.6481761932373047,0.629315197467804,1.9069805145263672,0.0,0.0,0.0,149.3867645263672,135.0,-96.5650863647461,-0.0,2844.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8276001811027527,0.3224424421787262,0.2919075489044189,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1446533203125,0.910010814666748,0.4313414692878723,0.4092235863208771,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283481001853943,0.3235183954238891,0.2277005165815353,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504172563552856,0.3521012961864471,0.3351104259490967,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288783431053162,0.3239112794399261,1.4654022455215454,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416320800781,1.0,0.6043950319290161,1.0,1.0,0.2342424988746643,1.0,-3.277491331100464,2.6481761932373047,0.629315197467804,1.9069805145263672,0.0,0.0,0.0,149.3867645263672,135.0,-96.5650863647461,-0.0,2844.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8339071869850159,0.3228761553764343,0.2921873033046722,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1064147949219,0.9192822575569152,0.4329027831554413,0.4105719923973083,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.834858775138855,0.3242024183273315,0.2280889302492141,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8574721217155457,0.3529253304004669,0.335768461227417,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8349563479423523,0.3240390121936798,1.4654287099838257,291.1062316894531,290.5348205566406,289.6461181640625,287.34381103515625,291.05938720703125,297.3558654785156,291.1034240722656,1.0,0.6028635501861572,1.0,1.0,0.2243900001049041,1.0,-3.2807419300079346,2.680365800857544,0.6003761887550354,1.9383656978607176,0.0,0.0,0.0,145.9459228515625,135.0,-100.95394134521484,-0.0,2831.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8415828943252563,0.3232545852661133,0.2923954427242279,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0648498535156,0.9306472539901732,0.4344140589237213,0.4118514358997345,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.842762291431427,0.3248392343521118,0.2284273952245712,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.8660880923271179,0.3537002503871918,0.336357057094574,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8424074649810791,0.324113130569458,1.4651046991348269,291.0646667480469,290.4866943359375,289.6849060058594,287.3474426269531,291.01202392578125,297.3507080078125,291.0613098144531,1.0,0.6009238362312317,1.0,1.0,0.2129614055156707,1.0,-3.283258438110352,2.7159857749938965,0.5672726035118103,1.973324418067932,0.0,0.0,0.0,141.92401123046875,123.0,-109.4758529663086,-0.0,2814.775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613220453262329,0.3238183856010437,0.292602926492691,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.97662353515625,0.9578339457511902,0.4372572898864746,0.4142042696475982,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630495667457581,0.325949877500534,0.228962168097496,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880564570426941,0.3550832867622375,0.3373379409313202,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616839647293091,0.3240831792354584,1.4634716510772705,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,297.3397216796875,290.9732360839844,1.0,0.5961241722106934,1.0,1.0,0.1901042312383651,1.0,-3.286200761795044,2.7842724323272705,0.5019283890724182,2.040758848190308,0.0,0.0,0.0,132.71376037597656,111.0,-118.02188873291016,-0.0,2769.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613220453262329,0.3238183856010437,0.292602926492691,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.97662353515625,0.9578339457511902,0.4372572898864746,0.4142042696475982,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630495667457581,0.325949877500534,0.228962168097496,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880564570426941,0.3550832867622375,0.3373379409313202,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616839647293091,0.3240831792354584,1.4634716510772705,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,297.3397216796875,290.9732360839844,1.0,0.5961241722106934,1.0,1.0,0.1901042312383651,1.0,-3.286200761795044,2.7842724323272705,0.5019283890724182,2.040758848190308,0.0,0.0,0.0,132.71376037597656,111.0,-118.02188873291016,-0.0,2769.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883312344551086,0.3242054581642151,0.2925972044467926,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.894775390625,0.9874865412712096,0.4399415850639343,0.4163499772548675,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8907015323638916,0.3269084095954895,0.2293513268232345,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181737303733826,0.3563061654567718,0.3381150066852569,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881682753562927,0.3238772451877594,1.4608012437820437,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.5904717445373535,1.0,1.0,0.1672470420598983,1.0,-3.2869694232940674,2.847562789916992,0.4394067823886871,2.103677749633789,0.0,0.0,0.0,122.51223754882812,99.0,-113.9901123046875,-0.0,2714.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883312344551086,0.3242054581642151,0.2925972044467926,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.894775390625,0.9874865412712096,0.4399415850639343,0.4163499772548675,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8907015323638916,0.3269084095954895,0.2293513268232345,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181737303733826,0.3563061654567718,0.3381150066852569,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881682753562927,0.3238772451877594,1.4608012437820437,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.5904717445373535,1.0,1.0,0.1672470420598983,1.0,-3.2869694232940674,2.847562789916992,0.4394067823886871,2.103677749633789,0.0,0.0,0.0,122.51223754882812,99.0,-113.9901123046875,-0.0,2714.564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9137345552444458,0.324333518743515,0.2925264835357666,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7732849121094,0.9990000128746032,0.4428785443305969,0.4037329852581024,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170696139335632,0.3276440799236297,0.2297072410583496,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478362798690796,0.3573023974895477,0.338840901851654,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129329323768616,0.3234381079673767,1.457835078239441,290.7727966308594,290.1965026855469,289.9189453125,287.366943359375,290.67315673828125,297.3179016113281,290.7654113769531,1.0,0.583268940448761,1.0,1.0,0.1433668881654739,1.0,-3.2694833278656006,2.938452959060669,0.331030398607254,2.198548555374145,0.0,0.0,0.0,114.25022888183594,87.0,-175.25552368164062,-0.0,2633.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9137345552444458,0.324333518743515,0.2925264835357666,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7732849121094,0.9990000128746032,0.4428785443305969,0.4037329852581024,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170696139335632,0.3276440799236297,0.2297072410583496,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478362798690796,0.3573023974895477,0.338840901851654,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129329323768616,0.3234381079673767,1.457835078239441,290.7727966308594,290.1965026855469,289.9189453125,287.366943359375,290.67315673828125,297.3179016113281,290.7654113769531,1.0,0.583268940448761,1.0,1.0,0.1433668881654739,1.0,-3.2694833278656006,2.938452959060669,0.331030398607254,2.198548555374145,0.0,0.0,0.0,114.25022888183594,87.0,-175.25552368164062,-0.0,2633.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9381031394004822,0.3235294818878174,0.2918435633182525,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5375671386719,0.9990000128746032,0.447355568408966,0.3762976229190826,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.942332684993744,0.3276066780090332,0.2296764403581619,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715662002563475,0.3575471639633178,0.3390591144561767,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368078112602234,0.3222928047180176,1.45259690284729,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.3898620605469,297.3100280761719,290.52685546875,1.0,0.5735095739364624,1.0,1.0,0.1194867268204689,1.0,-3.229618787765503,3.0583279132843018,0.1712908297777176,2.326885223388672,0.0,0.0,0.0,106.94157409667967,105.0,-290.1241455078125,-0.0,2514.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9381031394004822,0.3235294818878174,0.2918435633182525,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5375671386719,0.9990000128746032,0.447355568408966,0.3762976229190826,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.942332684993744,0.3276066780090332,0.2296764403581619,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715662002563475,0.3575471639633178,0.3390591144561767,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368078112602234,0.3222928047180176,1.45259690284729,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.3898620605469,297.3100280761719,290.52685546875,1.0,0.5735095739364624,1.0,1.0,0.1194867268204689,1.0,-3.229618787765503,3.0583279132843018,0.1712908297777176,2.326885223388672,0.0,0.0,0.0,106.94157409667967,105.0,-290.1241455078125,-0.0,2514.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.41796875,0.940362513065338,0.3227884471416473,0.2912426888942718,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4169616699219,0.9990000128746032,0.4497662484645843,0.373173713684082,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.945038676261902,0.3273050487041473,0.2295036911964416,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174499511719,0.9740543961524964,0.3573908805847168,0.3389617502689361,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9389443397521972,0.3214612603187561,1.449094533920288,290.4161376953125,290.05133056640625,290.0360107421875,287.37664794921875,290.275390625,297.306396484375,290.40777587890625,1.0,0.5723607540130615,1.0,1.0,0.1075466498732566,1.0,-3.220562696456909,3.1160600185394287,0.1045026332139968,2.3858628273010254,0.0,0.0,0.0,105.95491790771484,105.0,-304.9340209960937,-0.0,2491.322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9355568289756776,0.3219596445560455,0.2905634343624115,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.33251953125,0.9990000128746032,0.4516271948814392,0.3772973716259002,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.9407686591148376,0.3269205689430237,0.2292843014001846,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.9704957008361816,0.3571467697620392,0.3387998342514038,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.934030055999756,0.3205406963825226,1.4453142881393433,290.33209228515625,290.0030822753906,290.074951171875,287.3800964355469,290.2275390625,297.3006286621094,290.3274230957031,1.0,0.5729566216468811,1.0,1.0,0.0989512801170349,1.0,-3.219686985015869,3.1522512435913086,0.0674356818199157,2.4219257831573486,0.0,0.0,0.0,106.76769256591795,123.0,-261.1319580078125,-0.0,2494.370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9149171113967896,0.3206286132335663,0.2894355654716491,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2552490234375,0.9990000128746032,0.453484833240509,0.3981066942214966,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9208988547325134,0.326364517211914,0.2289672940969467,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.952504336833954,0.3568304777145386,0.3386065065860748,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131456613540648,0.3188634812831878,1.4384088516235352,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20513916015625,297.2845458984375,290.2537841796875,1.0,0.578248143196106,1.0,1.0,0.0823275670409202,1.0,-3.2344136238098145,3.2093324661254883,0.0250811278820037,2.4752306938171387,0.0,0.0,0.0,111.7369613647461,123.0,-145.87510681152344,-0.0,2551.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
