time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.914062798023224,0.3205929696559906,0.2894065082073211,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2540283203125,0.9990000128746032,0.4535071551799774,0.3990479409694671,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9200497269630432,0.3263530433177948,0.2289622724056244,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.9516844749450684,0.356826514005661,0.3386070728302002,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.912285566329956,0.3188115954399109,1.438201069831848,290.2539367675781,289.9068298339844,290.1525573730469,287.38751220703125,290.20562744140625,297.28387451171875,290.2526550292969,1.0,0.5785119533538818,1.0,1.0,0.0817605331540107,1.0,-3.2352542877197266,3.2110931873321533,0.0241611842066049,2.476789951324463,0.0,0.0,0.0,111.97417449951172,126.0,-142.064697265625,-0.0,2554.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985521793365479,0.3198079466819763,0.2887139320373535,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2489318847656,0.9990000128746032,0.4537747204303741,0.4175959825515747,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.904522180557251,0.3262354731559753,0.228910356760025,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356480836868286,0.3569212555885315,0.3387437462806701,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964235186576843,0.3174101412296295,1.4322664737701416,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.583003580570221,1.0,1.0,0.064569778740406,1.0,-3.2497057914733887,3.242814064025879,0.0068917237222194,2.5053603649139404,0.0,0.0,0.0,116.674072265625,129.0,-39.55830764770508,-0.0,2609.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985521793365479,0.3198079466819763,0.2887139320373535,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2489318847656,0.9990000128746032,0.4537747204303741,0.4175959825515747,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.904522180557251,0.3262354731559753,0.228910356760025,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356480836868286,0.3569212555885315,0.3387437462806701,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964235186576843,0.3174101412296295,1.4322664737701416,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.583003580570221,1.0,1.0,0.064569778740406,1.0,-3.2497057914733887,3.242814064025879,0.0068917237222194,2.5053603649139404,0.0,0.0,0.0,116.674072265625,129.0,-39.55830764770508,-0.0,2609.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864187002182007,0.3196575939655304,0.2885821759700775,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2876281738281,0.9977342486381532,0.4540965557098388,0.4301307499408722,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928251266479492,0.3266529440879822,0.2292175143957138,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221418499946594,0.3575323224067688,0.3393446207046509,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836179971694946,0.3164713978767395,1.4282444715499878,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869640707969666,1.0,1.0,0.0491566322743892,1.0,-3.2610082626342773,3.2591562271118164,0.001852041343227,2.519333600997925,0.0,0.0,0.0,120.9791488647461,132.0,29.800678253173828,-0.0,2656.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864187002182007,0.3196575939655304,0.2885821759700775,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2876281738281,0.9977342486381532,0.4540965557098388,0.4301307499408722,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928251266479492,0.3266529440879822,0.2292175143957138,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221418499946594,0.3575323224067688,0.3393446207046509,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836179971694946,0.3164713978767395,1.4282444715499878,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869640707969666,1.0,1.0,0.0491566322743892,1.0,-3.2610082626342773,3.2591562271118164,0.001852041343227,2.519333600997925,0.0,0.0,0.0,120.9791488647461,132.0,29.800678253173828,-0.0,2656.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733649849891663,0.3199979364871979,0.2889581620693207,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.346435546875,0.9869896173477172,0.4556731581687927,0.4314290881156921,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.880074679851532,0.3275144398212433,0.2298777848482132,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076777696609496,0.3585832417011261,0.3404165506362915,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698838353157043,0.315966784954071,1.42637836933136,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899133682250977,1.0,1.0,0.0337434858083725,1.0,-3.262739419937134,3.262319326400757,0.0004200489493086,2.5220518112182617,0.0,0.0,0.0,125.79490661621094,135.0,68.10572814941406,-0.0,2686.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733649849891663,0.3199979364871979,0.2889581620693207,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.346435546875,0.9869896173477172,0.4556731581687927,0.4314290881156921,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.880074679851532,0.3275144398212433,0.2298777848482132,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076777696609496,0.3585832417011261,0.3404165506362915,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698838353157043,0.315966784954071,1.42637836933136,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899133682250977,1.0,1.0,0.0337434858083725,1.0,-3.262739419937134,3.262319326400757,0.0004200489493086,2.5220518112182617,0.0,0.0,0.0,125.79490661621094,135.0,68.10572814941406,-0.0,2686.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8692107200622559,0.3203239440917969,0.2892693281173706,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.37957763671875,0.9834701418876648,0.4569153487682342,0.4325393140316009,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.8760729432106018,0.3280968368053436,0.2302982956171035,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.9033961296081544,0.3592609465122223,0.3410748839378357,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8653943538665771,0.3158764541149139,1.42605721950531,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.24444580078125,290.3822326660156,1.0,0.591304361820221,1.0,1.0,0.0260369107127189,1.0,-3.265357255935669,3.265169143676758,0.0001881337957456,2.5242841243743896,0.0,0.0,0.0,127.61640167236328,135.0,79.40676879882812,-0.0,2702.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659533262252808,0.3207307755947113,0.2896500527858734,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4140930175781,0.980746865272522,0.4583456218242645,0.4338498413562774,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8729735016822815,0.3287619948387146,0.2307731062173843,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.9001709222793579,0.3600222468376159,0.3418073058128357,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.861812174320221,0.3158781230449676,1.4261236190795898,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.24627685546875,290.4168395996094,1.0,0.5927002429962158,1.0,1.0,0.0208295285701751,1.0,-3.268920660018921,3.268815517425537,0.0001050287755788,2.527104616165161,0.0,0.0,0.0,129.21568298339844,138.0,87.2701416015625,-0.0,2718.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610766530036926,0.3217385113239288,0.2905834317207336,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4853210449219,0.9768328070640564,0.4615954756736755,0.4368773102760315,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684313893318176,0.3302998542785644,0.2318639159202575,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954204320907593,0.3617554306983948,0.3434658646583557,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563265204429626,0.3161162436008453,1.4272875785827637,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955966114997864,1.0,1.0,0.0104147642850875,1.0,-3.278386354446411,3.2783541679382324,3.205447137588635e-05,2.534473896026612,0.0,0.0,0.0,132.0358123779297,141.0,95.94664764404295,-0.0,2753.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610766530036926,0.3217385113239288,0.2905834317207336,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4853210449219,0.9768328070640564,0.4615954756736755,0.4368773102760315,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684313893318176,0.3302998542785644,0.2318639159202575,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954204320907593,0.3617554306983948,0.3434658646583557,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563265204429626,0.3161162436008453,1.4272875785827637,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955966114997864,1.0,1.0,0.0104147642850875,1.0,-3.278386354446411,3.2783541679382324,3.205447137588635e-05,2.534473896026612,0.0,0.0,0.0,132.0358123779297,141.0,95.94664764404295,-0.0,2753.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573926091194153,0.3229450583457947,0.2916962206363678,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5575561523437,0.9740617275238036,0.4651913344860077,0.4402588605880737,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651039004325867,0.3320602476596832,0.2331097424030304,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919137716293335,0.3637125194072723,0.3453366160392761,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520894050598145,0.3166041672229767,1.429584503173828,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986970067024231,1.0,1.0,0.0,1.0,-3.2902982234954834,3.290289163589477,9.12965515453834e-06,2.54369592666626,0.0,0.0,0.0,134.6380157470703,144.0,99.29265594482422,-0.0,2793.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573926091194153,0.3229450583457947,0.2916962206363678,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5575561523437,0.9740617275238036,0.4651913344860077,0.4402588605880737,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651039004325867,0.3320602476596832,0.2331097424030304,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919137716293335,0.3637125194072723,0.3453366160392761,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520894050598145,0.3166041672229767,1.429584503173828,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986970067024231,1.0,1.0,0.0,1.0,-3.2902982234954834,3.290289163589477,9.12965515453834e-06,2.54369592666626,0.0,0.0,0.0,134.6380157470703,144.0,99.29265594482422,-0.0,2793.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543283343315125,0.3243112564086914,0.2929536700248718,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6296081542969,0.9718754887580872,0.4690248966217041,0.4438782632350921,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.862412691116333,0.3340046405792236,0.2344850301742553,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890501856803894,0.3658458590507507,0.3473774790763855,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485164046287537,0.317286342382431,1.4327787160873413,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2692565917969,290.63238525390625,1.0,0.602018415927887,1.0,1.0,0.0,1.0,-3.304110527038574,3.3041017055511475,8.783476914686617e-06,2.554371118545532,0.0,0.0,0.0,137.19093322753906,147.0,99.995849609375,-0.0,2836.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543283343315125,0.3243112564086914,0.2929536700248718,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6296081542969,0.9718754887580872,0.4690248966217041,0.4438782632350921,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.862412691116333,0.3340046405792236,0.2344850301742553,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890501856803894,0.3658458590507507,0.3473774790763855,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485164046287537,0.317286342382431,1.4327787160873413,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2692565917969,290.63238525390625,1.0,0.602018415927887,1.0,1.0,0.0,1.0,-3.304110527038574,3.3041017055511475,8.783476914686617e-06,2.554371118545532,0.0,0.0,0.0,137.19093322753906,147.0,99.995849609375,-0.0,2836.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516350388526917,0.3258092999458313,0.2943334281444549,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.70086669921875,0.9700241088867188,0.4730425477027893,0.4476785063743591,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601064682006836,0.3361076712608337,0.2359732240438461,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865655064582825,0.3681248426437378,0.3495596945285797,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453478813171387,0.3181260228157043,1.4367038011550903,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055501103401184,1.0,1.0,0.0,1.0,-3.319472312927246,3.31946349143982,8.865277777658775e-06,2.566247701644897,0.0,0.0,0.0,139.7639923095703,150.0,99.34107208251952,-0.0,2883.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516350388526917,0.3258092999458313,0.2943334281444549,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.70086669921875,0.9700241088867188,0.4730425477027893,0.4476785063743591,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601064682006836,0.3361076712608337,0.2359732240438461,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865655064582825,0.3681248426437378,0.3495596945285797,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453478813171387,0.3181260228157043,1.4367038011550903,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055501103401184,1.0,1.0,0.0,1.0,-3.319472312927246,3.31946349143982,8.865277777658775e-06,2.566247701644897,0.0,0.0,0.0,139.7639923095703,150.0,99.34107208251952,-0.0,2883.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.850388765335083,0.3265998363494873,0.2950619459152221,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.736083984375,0.9691874980926514,0.4751105308532715,0.4496360123157501,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8590596318244934,0.337212324142456,0.2367552071809768,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8854259252548218,0.3693120181560516,0.3506970107555389,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8438756465911865,0.318596750497818,1.4389021396636963,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2833251953125,290.73876953125,1.0,0.6073880791664124,1.0,1.0,0.0,1.0,-3.327653646469116,3.327644824981689,8.90903265826637e-06,2.57257342338562,0.0,0.0,0.0,141.06637573242188,150.0,98.7159194946289,-0.0,2908.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8491987586021423,0.3274157643318176,0.2958135902881622,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7709655761719,0.9684008359909058,0.4772141575813293,0.4516279697418213,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8580731749534607,0.3383496403694153,0.2375604212284088,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.884344220161438,0.3705280125141144,0.3518622517585754,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424665927886963,0.3190977573394775,1.441240668296814,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2880859375,290.77362060546875,1.0,0.6092700362205505,1.0,1.0,0.0,1.0,-3.336134433746338,3.336125612258911,8.954503755376209e-06,2.579130887985229,0.0,0.0,0.0,142.3805389404297,153.0,97.95758819580078,-0.0,2934.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8479278087615967,0.32835853099823,0.2966814935207367,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8096008300781,0.967574656009674,0.4796097576618194,0.4538968205451965,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8570340275764465,0.3396598994731903,0.238488107919693,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8831955194473267,0.3719217777252197,0.3531979918479919,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8409568071365356,0.3196918964385986,1.4440120458602903,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2934265136719,290.812255859375,1.0,0.611426055431366,1.0,1.0,0.0,1.0,-3.345961093902588,3.345952033996582,9.007336302602198e-06,2.586729049682617,0.0,0.0,0.0,143.8660888671875,153.0,96.98346710205078,-0.0,2964.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8469731211662292,0.3291198015213012,0.2973820269107818,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.83966064453125,0.9669645428657532,0.4815196096897125,0.4557058811187744,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8562637567520142,0.3407149910926819,0.2392351478338241,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.882337212562561,0.3730389773845672,0.3542687594890594,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8398181200027466,0.3201813399791717,1.446293592453003,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2975769042969,290.8422546386719,1.0,0.6131532192230225,1.0,1.0,0.0,1.0,-3.3539090156555176,3.353899955749512,9.050179869518615e-06,2.592874050140381,0.0,0.0,0.0,145.04278564453125,156.0,96.14443969726562,-0.0,2988.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449410200119019,0.3309156000614166,0.2990334630012512,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9067687988281,0.9657031893730164,0.4859475195407867,0.4599004983901977,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546575903892517,0.3431942462921142,0.2409902960062027,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805251121520996,0.3756475746631622,0.3567689061164856,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373770117759705,0.3213638365268707,1.4518005847930908,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171808838844299,1.0,1.0,0.0,1.0,-3.3726794719696045,3.3726701736450195,9.15176497073844e-06,2.6073861122131348,0.0,0.0,0.0,147.74623107910156,159.0,94.03809356689452,-0.0,3044.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449410200119019,0.3309156000614166,0.2990334630012512,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9067687988281,0.9657031893730164,0.4859475195407867,0.4599004983901977,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546575903892517,0.3431942462921142,0.2409902960062027,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805251121520996,0.3756475746631622,0.3567689061164856,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373770117759705,0.3213638365268707,1.4518005847930908,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171808838844299,1.0,1.0,0.0,1.0,-3.3726794719696045,3.3726701736450195,9.15176497073844e-06,2.6073861122131348,0.0,0.0,0.0,147.74623107910156,159.0,94.03809356689452,-0.0,3044.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366090655326843,0.330576628446579,0.2993215024471283,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.97265625,0.9569326639175416,0.4882187247276306,0.4626666307449341,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465439677238464,0.3434722125530243,0.2416642606258392,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717566728591919,0.3760087192058563,0.3577741384506225,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.828639566898346,0.3202000558376312,1.4499326944351196,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.620284914970398,1.0,1.0,0.0,1.0,-3.376147985458374,3.376138687133789,9.17126817512326e-06,2.6103222370147705,0.0,0.0,0.0,152.75131225585938,162.0,91.93318939208984,-0.0,3081.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366090655326843,0.330576628446579,0.2993215024471283,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.97265625,0.9569326639175416,0.4882187247276306,0.4626666307449341,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465439677238464,0.3434722125530243,0.2416642606258392,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717566728591919,0.3760087192058563,0.3577741384506225,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.828639566898346,0.3202000558376312,1.4499326944351196,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.620284914970398,1.0,1.0,0.0,1.0,-3.376147985458374,3.376138687133789,9.17126817512326e-06,2.6103222370147705,0.0,0.0,0.0,152.75131225585938,162.0,91.93318939208984,-0.0,3081.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310674428939819,0.3312060236930847,0.2998344302177429,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0364685058594,0.9511703252792358,0.4913747310638428,0.4655905067920685,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.841224730014801,0.3446167409420013,0.2424331307411193,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659353852272034,0.3771907687187195,0.3588573038578033,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223779797554016,0.3197729885578155,1.447944402694702,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228829622268677,1.0,1.0,0.0,1.0,-3.380110025405884,3.380100965499878,9.192504876409656e-06,2.6132705211639404,0.0,0.0,0.0,156.55694580078125,165.0,89.66690063476562,-0.0,3112.125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310674428939819,0.3312060236930847,0.2998344302177429,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0364685058594,0.9511703252792358,0.4913747310638428,0.4655905067920685,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.841224730014801,0.3446167409420013,0.2424331307411193,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659353852272034,0.3771907687187195,0.3588573038578033,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223779797554016,0.3197729885578155,1.447944402694702,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228829622268677,1.0,1.0,0.0,1.0,-3.380110025405884,3.380100965499878,9.192504876409656e-06,2.6132705211639404,0.0,0.0,0.0,156.55694580078125,165.0,89.66690063476562,-0.0,3112.125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8294322490692139,0.3317375183105469,0.3003022670745849,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0678405761719,0.9496610760688782,0.4931643307209015,0.4672601222991943,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8397206664085388,0.3454029858112335,0.2429722100496292,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8642569780349731,0.3779892921447754,0.3595997989177704,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8203372359275818,0.3197658061981201,1.4478676319122314,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2940673828125,291.0701599121094,1.0,0.62422114610672,1.0,1.0,0.0,1.0,-3.384127140045166,3.384117841720581,9.214249075739644e-06,2.6163315773010254,0.0,0.0,0.0,158.0205535888672,165.0,88.62773132324219,-0.0,3129.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8281844854354858,0.3323559761047363,0.3008567690849304,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.098876953125,0.9486358165740968,0.4950505197048187,0.4690261483192444,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8386186361312866,0.3462882936000824,0.2435843795537948,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630065321922302,0.3788842260837555,0.3604383766651153,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.818686306476593,0.3198609948158264,1.4482662677764893,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2961730957031,291.1011962890625,1.0,0.6256195306777954,1.0,1.0,0.0,1.0,-3.3891398906707764,3.3891308307647705,9.241467523679605e-06,2.6201694011688232,0.0,0.0,0.0,159.3494873046875,168.0,87.60961151123047,-0.0,3148.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263213634490967,0.3337744474411011,0.3021425306797027,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1598815917969,0.9473814368247986,0.4990381598472595,0.4727733135223388,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370860815048218,0.3482811152935028,0.2449733316898346,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612149953842163,0.3808875977993011,0.3623303771018982,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160503506660461,0.3202858567237854,1.450174331665039,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286230683326721,1.0,1.0,0.0,1.0,-3.401430606842041,3.401421308517456,9.30845180846518e-06,2.6296091079711914,0.0,0.0,0.0,161.8379364013672,171.0,85.56987762451172,-0.0,3190.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263213634490967,0.3337744474411011,0.3021425306797027,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1598815917969,0.9473814368247986,0.4990381598472595,0.4727733135223388,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370860815048218,0.3482811152935028,0.2449733316898346,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612149953842163,0.3808875977993011,0.3623303771018982,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160503506660461,0.3202858567237854,1.450174331665039,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286230683326721,1.0,1.0,0.0,1.0,-3.401430606842041,3.401421308517456,9.30845180846518e-06,2.6296091079711914,0.0,0.0,0.0,161.8379364013672,171.0,85.56987762451172,-0.0,3190.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248634338378906,0.3353598713874817,0.3035907447338104,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2193908691406,0.9466310739517212,0.5032385587692261,0.4767335057258606,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360006809234619,0.3504947125911712,0.2465262413024902,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598859310150146,0.3830967843532562,0.3644311428070068,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.813867449760437,0.3209418654441833,1.4531924724578855,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318976283073425,1.0,1.0,0.0,1.0,-3.4159576892852783,3.4159483909606934,9.387993486598134e-06,2.640787601470948,0.0,0.0,0.0,164.29254150390625,174.0,83.48079681396484,-0.0,3238.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248634338378906,0.3353598713874817,0.3035907447338104,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2193908691406,0.9466310739517212,0.5032385587692261,0.4767335057258606,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360006809234619,0.3504947125911712,0.2465262413024902,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598859310150146,0.3830967843532562,0.3644311428070068,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.813867449760437,0.3209418654441833,1.4531924724578855,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318976283073425,1.0,1.0,0.0,1.0,-3.4159576892852783,3.4159483909606934,9.387993486598134e-06,2.640787601470948,0.0,0.0,0.0,164.29254150390625,174.0,83.48079681396484,-0.0,3238.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235724568367004,0.3370614647865295,0.3051513731479645,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.27734375,0.9460785388946532,0.5075975656509399,0.4808520972728729,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351159691810608,0.3528740406036377,0.2482018321752548,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587531447410583,0.3854525983333587,0.3666808903217315,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118882775306702,0.3217633366584778,1.4570108652114868,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354092359542847,1.0,1.0,0.0,1.0,-3.432100534439087,3.432090997695923,9.476807463215664e-06,2.6532204151153564,0.0,0.0,0.0,166.80838012695312,177.0,81.32022857666016,-0.0,3289.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235724568367004,0.3370614647865295,0.3051513731479645,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.27734375,0.9460785388946532,0.5075975656509399,0.4808520972728729,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351159691810608,0.3528740406036377,0.2482018321752548,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587531447410583,0.3854525983333587,0.3666808903217315,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118882775306702,0.3217633366584778,1.4570108652114868,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354092359542847,1.0,1.0,0.0,1.0,-3.432100534439087,3.432090997695923,9.476807463215664e-06,2.6532204151153564,0.0,0.0,0.0,166.80838012695312,177.0,81.32022857666016,-0.0,3289.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223662376403809,0.3388521075248718,0.3067973852157593,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3336486816406,0.9456191658973694,0.5120835304260254,0.4850963950157165,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343443870544434,0.3553874790668487,0.2499757558107376,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577220439910889,0.3879201114177704,0.3690433502197265,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100174069404602,0.3227089941501617,1.461427927017212,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391165852546692,1.0,1.0,0.0,1.0,-3.449471950531006,3.449462413787842,9.57286283664871e-06,2.666604995727539,0.0,0.0,0.0,169.406494140625,180.0,79.07910919189453,-0.0,3345.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
