time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223662376403809,0.3388521075248718,0.3067973852157593,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3336486816406,0.9456191658973694,0.5120835304260254,0.4850963950157165,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343443870544434,0.3553874790668487,0.2499757558107376,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577220439910889,0.3879201114177704,0.3690433502197265,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100174069404602,0.3227089941501617,1.461427927017212,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391165852546692,1.0,1.0,0.0,1.0,-3.449471950531006,3.449462413787842,9.57286283664871e-06,2.666604995727539,0.0,0.0,0.0,169.406494140625,180.0,79.07910919189453,-0.0,3345.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217872977256775,0.3397758603096008,0.3076473176479339,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3612060546875,0.945415198802948,0.514367938041687,0.4872592091560364,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8339923024177551,0.3566884696483612,0.2508949041366577,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572352528572083,0.3891889452934265,0.3702596426010132,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091115951538086,0.3232200145721435,1.46381938457489,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.641032338142395,1.0,1.0,0.0,1.0,-3.4585399627685547,3.4585301876068115,9.623199730413036e-06,2.673593044281006,0.0,0.0,0.0,170.73504638671875,180.0,77.92993927001953,-0.0,3374.756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212239742279053,0.3407165110111236,0.3085131347179413,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3883056640625,0.945228099822998,0.5166773200035095,0.4894463717937469,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336619138717651,0.3580165207386017,0.2518335282802582,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567666411399841,0.3904783129692077,0.371496319770813,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082237839698792,0.3237530291080475,1.4663151502609253,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6429837346076965,1.0,1.0,0.0,1.0,-3.467829942703247,3.467820405960083,9.674909051682334e-06,2.680752754211426,0.0,0.0,0.0,172.08084106445312,183.0,76.76165008544922,-0.0,3404.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205262422561646,0.3419430553913116,0.3096424341201782,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.42236328125,0.945014476776123,0.5196670293807983,0.4922784864902496,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332704305648804,0.3597533106803894,0.2530613839626312,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8561934232711792,0.3921559154987335,0.3731060326099396,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071127533912659,0.3244639039039612,1.4696447849273682,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455274820327759,1.0,1.0,0.0,1.0,-3.4800124168396,3.4800026416778564,9.742926522449125e-06,2.6901419162750244,0.0,0.0,0.0,173.82542419433594,183.0,75.232666015625,-0.0,3443.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8201456665992737,0.3426432311534881,0.3102871775627136,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4411926269531,0.9449077844619752,0.521364152431488,0.4938864409923553,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8330660462379456,0.3607473373413086,0.2537642419338226,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558844923973083,0.3931117951869964,0.3740234673023224,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8065004348754883,0.3248765170574188,1.4715774059295654,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469784379005432,1.0,1.0,0.0,1.0,-3.4869954586029053,3.486985683441162,9.782022971194236e-06,2.695523977279663,0.0,0.0,0.0,174.81605529785156,186.0,74.35372161865234,-0.0,3466.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191324472427368,0.3446179926395416,0.3121093511581421,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4923095703125,0.9446672201156616,0.5261422395706177,0.4984104037284851,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325585126876831,0.363569974899292,0.255760908126831,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550759553909302,0.3958048522472381,0.3766120672225952,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048496246337891,0.3260679543018341,1.4771568775177002,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510786414146423,1.0,1.0,0.0,1.0,-3.506855010986328,3.506845235824585,9.893642527458724e-06,2.7108314037323,0.0,0.0,0.0,177.5992889404297,189.0,71.86626434326172,-0.0,3530.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191324472427368,0.3446179926395416,0.3121093511581421,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4923095703125,0.9446672201156616,0.5261422395706177,0.4984104037284851,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325585126876831,0.363569974899292,0.255760908126831,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550759553909302,0.3958048522472381,0.3766120672225952,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048496246337891,0.3260679543018341,1.4771568775177002,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510786414146423,1.0,1.0,0.0,1.0,-3.506855010986328,3.506845235824585,9.893642527458724e-06,2.7108314037323,0.0,0.0,0.0,177.5992889404297,189.0,71.86626434326172,-0.0,3530.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181621432304382,0.3466060757637024,0.3139502108097076,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5415344238281,0.9445211291313172,0.5310322642326355,0.5030350685119629,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321307301521301,0.3664712607860565,0.2578140795230865,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543205857276917,0.3985236585140228,0.3792318999767303,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032835125923157,0.3273178339004516,1.483007788658142,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552644371986389,1.0,1.0,0.0,1.0,-3.5272910594940186,3.5272810459136963,1.000916563498322e-05,2.7265841960906982,0.0,0.0,0.0,180.4226989746093,192.0,69.29698181152344,-0.0,3597.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181621432304382,0.3466060757637024,0.3139502108097076,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5415344238281,0.9445211291313172,0.5310322642326355,0.5030350685119629,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321307301521301,0.3664712607860565,0.2578140795230865,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543205857276917,0.3985236585140228,0.3792318999767303,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032835125923157,0.3273178339004516,1.483007788658142,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552644371986389,1.0,1.0,0.0,1.0,-3.5272910594940186,3.5272810459136963,1.000916563498322e-05,2.7265841960906982,0.0,0.0,0.0,180.4226989746093,192.0,69.29698181152344,-0.0,3597.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172397613525391,0.3486151993274688,0.3158058524131775,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5888671875,0.9444737434387208,0.5360134243965149,0.5077515840530396,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317877054214478,0.3694513142108917,0.2599213719367981,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536221385002136,0.4012724757194519,0.3818765878677368,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018080592155457,0.3286191821098327,1.489095687866211,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595215797424316,1.0,1.0,0.0,1.0,-3.548236131668091,3.548225879669189,1.012826214719098e-05,2.7427291870117188,0.0,0.0,0.0,183.27593994140625,195.0,66.6522216796875,-0.0,3666.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172397613525391,0.3486151993274688,0.3158058524131775,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5888671875,0.9444737434387208,0.5360134243965149,0.5077515840530396,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317877054214478,0.3694513142108917,0.2599213719367981,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536221385002136,0.4012724757194519,0.3818765878677368,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018080592155457,0.3286191821098327,1.489095687866211,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595215797424316,1.0,1.0,0.0,1.0,-3.548236131668091,3.548225879669189,1.012826214719098e-05,2.7427291870117188,0.0,0.0,0.0,183.27593994140625,195.0,66.6522216796875,-0.0,3666.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8168021440505981,0.3496308922767639,0.3167428970336914,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6117858886719,0.9444850087165833,0.5385312438011169,0.510136604309082,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316501975059509,0.3709705770015716,0.2609952688217163,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8532990217208862,0.4026606380939483,0.3832111656665802,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011051416397095,0.3292870819568634,1.4922184944152832,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616735458374023,1.0,1.0,0.0,1.0,-3.5588858127593994,3.558875799179077,1.0189089152845554e-05,2.750938653945923,0.0,0.0,0.0,184.71075439453125,195.0,65.29766845703125,-0.0,3701.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163814544677734,0.3506545722484588,0.3176868557929992,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6341857910156,0.9445186257362366,0.5410653352737427,0.5125372409820557,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315355777740479,0.3725090622901916,0.262082576751709,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529942631721497,0.4040583372116089,0.3845545649528503,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004251718521118,0.3299656212329864,1.4953898191452026,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638399958610535,1.0,1.0,0.0,1.0,-3.569648504257202,3.569638252258301,1.0250744708173444e-05,2.759235143661499,0.0,0.0,0.0,186.1501617431641,198.0,63.92910385131836,-0.0,3737.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155889511108398,0.3527243435382843,0.3195947408676147,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6775207519531,0.9446473121643066,0.5461767315864563,0.5173798203468323,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313708305358887,0.3756396472454071,0.2642947435379028,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.852437436580658,0.4068808853626251,0.3872666656970978,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991297841072083,0.3313510417938232,1.5018620491027832,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682111024856567,1.0,1.0,0.0,1.0,-3.5914788246154785,3.591468572616577,1.037637957779225e-05,2.776063919067383,0.0,0.0,0.0,189.041244506836,201.0,61.11935424804688,-0.0,3810.475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155889511108398,0.3527243435382843,0.3195947408676147,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6775207519531,0.9446473121643066,0.5461767315864563,0.5173798203468323,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313708305358887,0.3756396472454071,0.2642947435379028,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.852437436580658,0.4068808853626251,0.3872666656970978,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991297841072083,0.3313510417938232,1.5018620491027832,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682111024856567,1.0,1.0,0.0,1.0,-3.5914788246154785,3.591468572616577,1.037637957779225e-05,2.776063919067383,0.0,0.0,0.0,189.041244506836,201.0,61.11935424804688,-0.0,3810.475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148581981658936,0.3548215329647064,0.3215273916721344,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7187194824219,0.9448510408401488,0.5513405203819275,0.5222720503807068,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312865495681763,0.3788375556468963,0.2665542364120483,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519468307495117,0.4097371697425842,0.3900106847286224,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979145050048828,0.3327701687812805,1.5084885358810425,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726277470588684,1.0,1.0,0.0,1.0,-3.613680362701416,3.613669872283936,1.0504937563382556e-05,2.793179988861084,0.0,0.0,0.0,191.94754028320312,204.0,58.23125076293945,-0.0,3885.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148581981658936,0.3548215329647064,0.3215273916721344,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7187194824219,0.9448510408401488,0.5513405203819275,0.5222720503807068,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312865495681763,0.3788375556468963,0.2665542364120483,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519468307495117,0.4097371697425842,0.3900106847286224,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979145050048828,0.3327701687812805,1.5084885358810425,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726277470588684,1.0,1.0,0.0,1.0,-3.613680362701416,3.613669872283936,1.0504937563382556e-05,2.793179988861084,0.0,0.0,0.0,191.94754028320312,204.0,58.23125076293945,-0.0,3885.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141824007034302,0.3569416999816894,0.3234811723232269,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7578125,0.9451199769973756,0.556550145149231,0.5272076725959778,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312734365463257,0.3820953965187073,0.2688562572002411,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515151143074036,0.4126228392124176,0.3927828073501587,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967706322669983,0.3342175483703613,1.5152451992034912,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.677082896232605,1.0,1.0,0.0,1.0,-3.636202096939087,3.6361916065216064,1.063616309693316e-05,2.810544490814209,0.0,0.0,0.0,194.86831665039065,207.0,55.263301849365234,-0.0,3961.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141824007034302,0.3569416999816894,0.3234811723232269,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7578125,0.9451199769973756,0.556550145149231,0.5272076725959778,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312734365463257,0.3820953965187073,0.2688562572002411,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515151143074036,0.4126228392124176,0.3927828073501587,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967706322669983,0.3342175483703613,1.5152451992034912,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.677082896232605,1.0,1.0,0.0,1.0,-3.636202096939087,3.6361916065216064,1.063616309693316e-05,2.810544490814209,0.0,0.0,0.0,194.86831665039065,207.0,55.263301849365234,-0.0,3961.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135539889335632,0.3590799272060394,0.3254518508911133,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.794677734375,0.9454439878463744,0.5617995858192444,0.5321811437606812,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313207030296326,0.3854037523269653,0.2711948156356811,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511342406272888,0.4155330657958984,0.3955787122249603,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956889867782593,0.3356879353523254,1.5221089124679563,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815695762634277,1.0,1.0,0.0,1.0,-3.658991813659668,3.658981084823608,1.0769783330033532e-05,2.8281173706054688,0.0,0.0,0.0,197.8035125732422,210.0,52.21759414672852,-0.0,4040.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135539889335632,0.3590799272060394,0.3254518508911133,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.794677734375,0.9454439878463744,0.5617995858192444,0.5321811437606812,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313207030296326,0.3854037523269653,0.2711948156356811,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511342406272888,0.4155330657958984,0.3955787122249603,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956889867782593,0.3356879353523254,1.5221089124679563,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815695762634277,1.0,1.0,0.0,1.0,-3.658991813659668,3.658981084823608,1.0769783330033532e-05,2.8281173706054688,0.0,0.0,0.0,197.8035125732422,210.0,52.21759414672852,-0.0,4040.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132550716400146,0.3601543009281158,0.3264422118663788,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.812255859375,0.9456236362457277,0.5644376277923584,0.5346805453300476,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.831363320350647,0.3870739936828613,0.2723755538463592,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509603142738342,0.4169959425926208,0.3969842195510864,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951686978340149,0.336430162191391,1.5255742073059082,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958740234375,291.8134765625,1.0,0.6838226914405823,1.0,1.0,0.0,1.0,-3.67047119140625,3.6704604625701904,1.0837407899089158e-05,2.8369698524475098,0.0,0.0,0.0,199.276596069336,210.0,50.66971206665039,-0.0,4079.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8129655718803406,0.3612312972545624,0.327435165643692,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.82928466796875,0.9458141326904296,0.5670834183692932,0.537187397480011,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.831419050693512,0.3887581527233124,0.2735646963119507,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.850796639919281,0.4184630513191223,0.3983939588069916,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946611046791077,0.3371762037277221,1.529057502746582,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304443359375,1.0,0.6860811710357666,1.0,1.0,0.0,1.0,-3.681999921798706,3.6819889545440674,1.0905537237704266e-05,2.845860958099365,0.0,0.0,0.0,200.75296020507807,213.0,49.106964111328125,-0.0,4119.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8126740455627441,0.3623527288436889,0.3284692168235779,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8463439941406,0.946022927761078,0.5698408484458923,0.5397999286651611,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.831492006778717,0.3905241787433624,0.2748109400272369,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8506367206573486,0.4199917018413543,0.3998629450798034,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941462993621826,0.3379549086093902,1.532693862915039,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,291.8658752441406,297.4008483886719,291.84747314453125,1.0,0.6884335279464722,1.0,1.0,0.0,1.0,-3.694029569625856,3.694018602371216,1.0976856174238492e-05,2.8551387786865234,0.9774599671363832,0.9774599671363832,0.0,202.2906188964844,213.0,47.452518463134766,-0.0,4161.83837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8780822753906,0.8126377463340759,0.3636209666728973,0.3295014202594757,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.86944580078125,0.9465007781982422,0.5726319551467896,0.5423017740249634,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.87646484375,0.8317810297012329,0.3923645913600921,0.2760208249092102,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749694824219,0.8507111072540283,0.4215883016586303,0.4012836515903473,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.7938933968544006,0.3388278484344482,1.5362967252731323,291.8700561523437,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053955078125,291.8284912109375,1.0,0.6906452178955078,1.0,1.0,0.0,1.0,-3.705776691436768,3.705765724182129,1.1046558938687667e-05,2.86414122581482,1.0,1.0,0.0,203.5982666015625,216.0,721.4581298828125,-0.0,4201.9169921875,1.0,290.9118957519531,291.9488525390625,293.6911926269531,294.79132080078125,293.1499938964844,293.1499938964844,283.1499938964844,1474.5665283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2251862436532974,1.0,0.0,0.0,0.8048024773597717,0.8048065304756165,5.48919132370429e-08,4.242858409881592,4.2428483963012695,9.980919458030256e-06,0.0,0.0,-0.0,5572.26171875,0.0,16.532793045043945,1892.1202392578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22564697265625,0.7971104979515076,0.3544328510761261,0.3261407017707824,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.929145336151123,0.5663268566131592,0.5415810346603394,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204284667969,0.8187651038169861,0.3862118124961853,0.274992436170578,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161560058594,0.8371101021766663,0.4155066311359405,0.3997490406036377,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.230224609375,0.7794843316078186,0.3326902091503143,1.5261894464492798,289.20281982421875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.1060485839844,1.0,0.6925492882728577,1.0,1.0,0.0,1.0,-3.6857850551605225,3.685774087905884,1.0932891200354788e-05,2.8505008220672607,1.0,1.0,0.0,213.7994384765625,204.0,12010.9873046875,-0.0,4211.92626953125,1.0,285.8993225097656,289.0418395996094,293.616943359375,295.9975280761719,293.1499938964844,293.1499938964844,283.1499938964844,3795.41845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089678049087524,1.0,0.0,0.0,1.2976372241973877,1.2976402044296265,1.1238317654260754e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.2890625,0.0,66.88556671142578,1895.4344482421875,0.0,1682.2315673828125,0.3300395905971527,1.0,0.0,3.0,1.0,0.0
11968800,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22564697265625,0.7971104979515076,0.3544328510761261,0.3261407017707824,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.929145336151123,0.5663268566131592,0.5415810346603394,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204284667969,0.8187651038169861,0.3862118124961853,0.274992436170578,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161560058594,0.8371101021766663,0.4155066311359405,0.3997490406036377,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.230224609375,0.7794843316078186,0.3326902091503143,1.5261894464492798,289.20281982421875,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.1060485839844,1.0,0.6925492882728577,1.0,1.0,0.0,1.0,-3.6857850551605225,3.685774087905884,1.0932891200354788e-05,2.8505008220672607,1.0,1.0,0.0,213.7994384765625,204.0,12010.9873046875,-0.0,4211.92626953125,1.0,285.8993225097656,289.0418395996094,293.616943359375,295.9975280761719,293.1499938964844,293.1499938964844,283.1499938964844,3795.41845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089678049087524,1.0,0.0,0.0,1.2976372241973877,1.2976402044296265,1.1238317654260754e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.2890625,0.0,66.88556671142578,1895.4344482421875,0.0,1682.2315673828125,0.3300395905971527,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81378173828125,0.7747490406036377,0.3408835828304291,0.3165063858032226,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7967834472656,0.9050180912017822,0.5542259812355042,0.5328966975212097,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.809814453125,0.7988947033882141,0.3754595816135406,0.2692829668521881,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.806884765625,0.8184766173362732,0.4049766063690185,0.392234206199646,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8165588378906,0.7600401043891907,0.322812408208847,1.4928797483444214,287.798095703125,287.71014404296875,291.924072265625,288.5104064941406,291.9236755371094,297.1754455566406,287.7383728027344,1.0,0.6867305636405945,1.0,1.0,0.0,1.0,-3.6078555583953857,3.607845067977905,1.047836212819675e-05,2.79126238822937,0.9876176118850708,0.9876176118850708,0.0,223.9683074951172,204.0,16647.451171875,-0.0,4067.305419921875,1.0,284.3752746582031,287.3646545410156,292.7781066894531,295.1278686523437,293.1499938964844,293.1499938964844,283.1499938964844,5704.71728515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130141496658325,1.0,0.0,0.0,1.5810633897781372,1.5810678005218506,1.667991114118195e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5134.6064453125,0.0,121.2076187133789,1895.43701171875,0.0,2590.9775390625,0.3964203000068664,1.0,0.0,3.0,1.0,0.0
11968920,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2144775390625,0.7573239207267761,0.3296178877353668,0.3068980574607849,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20489501953125,0.8881712555885315,0.543923556804657,0.5238294005393982,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.7826690673828125,0.3662227392196655,0.2633200287818908,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2104797363281,0.8030432462692261,0.3957467079162597,0.3842645585536957,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158203125,0.7450471520423889,0.313904196023941,1.4569885730743408,287.2056884765625,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0736083984375,287.1712951660156,1.0,0.6792737245559692,1.0,1.0,0.0,1.0,-3.5254695415496826,3.5254595279693604,1.0005569492932407e-05,2.727630138397217,0.9785670042037964,0.9785670042037964,0.0,230.754638671875,192.0,19204.341796875,-0.0,3895.949462890625,1.0,283.7336120605469,286.55133056640625,292.19158935546875,294.3179626464844,293.1499938964844,293.1499938964844,283.1499938964844,7253.38916015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375265002250671,1.0,0.0,0.0,1.7705814838409424,1.7705868482589722,2.091824740091397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.478515625,0.0,170.58718872070312,1895.4371337890625,0.0,2818.614501953125,0.4454772770404815,1.0,0.0,3.0,1.0,0.0
11968980,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78326416015625,0.7411506175994873,0.3173338174819946,0.2953109443187713,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7774353027344,0.8730127811431885,0.5325099229812622,0.5126734375953674,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.7675088047981262,0.3558186292648315,0.2558658719062805,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78076171875,0.787765383720398,0.3850686252117157,0.3740529716014862,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.783935546875,0.7307299971580505,0.303176999092102,1.4092406034469604,286.7779846191406,287.6794738769531,291.94879150390625,288.5387878417969,291.94842529296875,296.9652709960937,286.75701904296875,1.0,0.6677066683769226,1.0,1.0,0.0,1.0,-3.419406175613404,3.41939663887024,9.411312930751592e-06,2.6450889110565186,0.9677119851112366,0.9677119851112366,0.0,234.686279296875,192.0,21287.83203125,-0.0,3656.72412109375,1.0,283.3505249023437,285.9903259277344,291.6811218261719,293.5511169433594,293.1499938964844,293.1499938964844,283.1499938964844,9450.6708984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279815316200256,1.0,0.0,0.0,2.004233121871948,2.004240036010742,2.680339434846246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.81640625,0.0,248.0684509277344,1895.4371337890625,0.0,2729.6640625,0.4997359216213226,1.0,0.0,3.0,1.0,0.0
11969040,296.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780639648437,0.7332209944725037,0.3096207678318023,0.2877185046672821,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5740966796875,0.8662499189376831,0.5252863764762878,0.5052590370178223,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769958496094,0.7602770328521729,0.3491310775279999,0.2508223056793213,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763244628906,0.7803178429603577,0.3780129551887512,0.3669537305831909,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5785217285156,0.7232190370559692,0.2958150804042816,1.374705791473389,286.57452392578125,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9017944335937,286.5603332519531,1.0,0.6580748558044434,1.0,1.0,0.0,1.0,-3.3451898097991943,3.3451807498931885,9.00590566743631e-06,2.587177276611328,0.9593197107315063,0.9593197107315063,0.0,234.0419921875,180.0,22153.55078125,-0.0,3477.064453125,1.0,283.2308044433594,285.7467041015625,291.4571533203125,293.1864318847656,293.1499938964844,293.1499938964844,283.1499938964844,11031.58203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056957125663757,1.0,0.0,0.0,2.150714874267578,2.150722980499268,3.08644871438446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.2509765625,0.0,307.1887512207031,1895.4371337890625,0.0,2523.612548828125,0.5383219122886658,1.0,0.0,3.0,1.0,0.0
11969100,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.7277702689170837,0.3023979365825653,0.2804821729660034,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093017578125,0.8625510334968567,0.5185397267341614,0.4981658160686493,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.7556993961334229,0.3428088128566742,0.2459254115819931,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41094970703125,0.7755111455917358,0.3711761236190796,0.3598903715610504,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.7175653576850891,0.2884627282619476,1.3392138481140137,286.4096374511719,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8480834960937,286.3991394042969,1.0,0.6469293236732483,1.0,1.0,0.0,1.0,-3.2708609104156494,3.2708523273468018,8.608721145719755e-06,2.529135465621948,0.9494777321815492,0.9494777321815492,0.0,230.332748413086,180.0,22855.11328125,-0.0,3286.601318359375,1.0,283.1763610839844,285.5687866210937,291.33984375,292.9745788574219,293.1499938964844,293.1499938964844,283.1499938964844,12990.798828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759870886802673,1.0,0.0,0.0,2.3144607543945312,2.314470291137696,3.574316735921457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.3291015625,0.0,383.852783203125,1895.4371337890625,0.0,2254.186279296875,0.5756344199180603,1.0,0.0,3.0,1.0,0.0
11969160,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.7250943183898926,0.2964997887611389,0.2745119929313659,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.8619350790977478,0.5130934119224548,0.4923443496227264,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.7539613246917725,0.3376526534557342,0.2418549358844757,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977600097656,0.773608922958374,0.3654603958129883,0.3538767993450165,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.7143450975418091,0.2821530699729919,1.3081403970718384,286.2968139648437,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.810546875,286.28912353515625,1.0,0.6360129714012146,1.0,1.0,0.0,1.0,-3.2071645259857178,3.207156181335449,8.275474101537839e-06,2.4793941974639893,0.9394924640655518,0.9394924640655518,0.0,224.5302581787109,168.0,23214.19140625,-0.0,3114.766357421875,1.0,283.157958984375,285.4524841308594,291.3212585449219,292.9035949707031,293.1499938964844,293.1499938964844,283.1499938964844,14697.6923828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487897276878357,1.0,0.0,0.0,2.4396588802337646,2.439669370651245,3.971472892771999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.03173828125,0.0,450.8930358886719,1895.4371337890625,0.0,2014.9896240234373,0.6091469526290894,1.0,0.0,3.0,1.0,0.0
11969220,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250388264656067,0.2873466312885284,0.2652080655097961,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13818359375,0.8665340542793274,0.5048677325248718,0.4834563732147217,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.7558943033218384,0.3298039138317108,0.2355660647153854,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.7753896117210388,0.3564703464508056,0.3442980051040649,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.713062584400177,0.2719740271568298,1.2572569847106934,286.1383972167969,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154950261116028,1.0,1.0,0.0,1.0,-3.1049964427948,3.104988574981689,7.754797479719855e-06,2.399655342102051,0.9187517762184144,0.9187517762184144,0.0,209.8564453125,156.0,23617.46484375,-0.0,2822.73876953125,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.6328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132009863853455,1.0,0.0,0.0,2.647456407546997,2.6474688053131104,4.676823550653353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.2822265625,0.0,580.1371459960938,1895.4371337890625,0.0,1716.4493408203125,0.6605448722839355,1.0,0.0,3.0,1.0,0.0
