time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250388264656067,0.2873466312885284,0.2652080655097961,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13818359375,0.8665340542793274,0.5048677325248718,0.4834563732147217,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.7558943033218384,0.3298039138317108,0.2355660647153854,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.7753896117210388,0.3564703464508056,0.3442980051040649,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.713062584400177,0.2719740271568298,1.2572569847106934,286.1383972167969,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154950261116028,1.0,1.0,0.0,1.0,-3.1049964427948,3.104988574981689,7.754797479719855e-06,2.399655342102051,0.9187517762184144,0.9187517762184144,0.0,209.8564453125,156.0,23617.46484375,-0.0,2822.73876953125,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.6328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132009863853455,1.0,0.0,0.0,2.647456407546997,2.6474688053131104,4.676823550653353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.2822265625,0.0,580.1371459960938,1895.4371337890625,0.0,1716.4493408203125,0.6605448722839355,1.0,0.0,3.0,1.0,0.0
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289621233940125,0.2803244888782501,0.258059561252594,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0355224609375,0.8756347894668579,0.4988110661506653,0.4768672585487366,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620550990104675,0.3240372836589813,0.2308886796236038,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815071940422058,0.3495802879333496,0.3369079828262329,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159888744354248,0.2640440165996551,1.2172878980636597,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969100594520569,1.0,1.0,0.0,1.0,-3.0258994102478027,3.0258920192718506,7.363464646914508e-06,2.3379859924316406,0.8972882628440857,0.8972882628440857,0.0,194.09762573242188,144.0,23753.568359375,-0.0,2585.2060546875,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014544010162354,1.0,0.0,0.0,2.787389278411865,2.787403106689453,5.184281235415256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.09423828125,0.0,682.6912841796875,1895.4371337890625,0.0,1622.2501220703125,0.6958185434341431,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289621233940125,0.2803244888782501,0.258059561252594,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0355224609375,0.8756347894668579,0.4988110661506653,0.4768672585487366,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620550990104675,0.3240372836589813,0.2308886796236038,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815071940422058,0.3495802879333496,0.3369079828262329,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159888744354248,0.2640440165996551,1.2172878980636597,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.0323791503906,1.0,0.5969100594520569,1.0,1.0,0.0,1.0,-3.0258994102478027,3.0258920192718506,7.363464646914508e-06,2.3379859924316406,0.8972882628440857,0.8972882628440857,0.0,194.09762573242188,144.0,23753.568359375,-0.0,2585.2060546875,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014544010162354,1.0,0.0,0.0,2.787389278411865,2.787403106689453,5.184281235415256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.09423828125,0.0,682.6912841796875,1895.4371337890625,0.0,1622.2501220703125,0.6958185434341431,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351101040840149,0.2745487987995147,0.2521779537200928,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.96630859375,0.8873999714851379,0.4939840137958526,0.4715974330902099,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707810401916504,0.3195120394229889,0.2271856963634491,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901504039764404,0.3439330756664276,0.3308437764644623,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212262153625488,0.2575283050537109,1.1843940019607544,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799942016601562,1.0,1.0,0.0,1.0,-2.9611966609954834,2.9611895084381104,7.050986823742278e-06,2.2875847816467285,0.8753350973129272,0.8753350973129272,0.0,178.7361602783203,132.0,23748.9140625,-0.0,2386.478271484375,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23538.98046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021512389183044,1.0,0.0,0.0,2.872462749481201,2.872477769851685,5.505568196895183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.1953125,0.0,754.5824584960938,1895.4371337890625,0.0,1627.7713623046875,0.7121644020080566,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351101040840149,0.2745487987995147,0.2521779537200928,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.96630859375,0.8873999714851379,0.4939840137958526,0.4715974330902099,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707810401916504,0.3195120394229889,0.2271856963634491,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901504039764404,0.3439330756664276,0.3308437764644623,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212262153625488,0.2575283050537109,1.1843940019607544,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799942016601562,1.0,1.0,0.0,1.0,-2.9611966609954834,2.9611895084381104,7.050986823742278e-06,2.2875847816467285,0.8753350973129272,0.8753350973129272,0.0,178.7361602783203,132.0,23748.9140625,-0.0,2386.478271484375,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23538.98046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021512389183044,1.0,0.0,0.0,2.872462749481201,2.872477769851685,5.505568196895183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.1953125,0.0,754.5824584960938,1895.4371337890625,0.0,1627.7713623046875,0.7121644020080566,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430325150489807,0.2696159482002258,0.2471228241920471,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94146728515625,0.9013056755065918,0.4900104999542236,0.4671957194805145,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816252112388611,0.3158651292324066,0.2241449207067489,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.800756573677063,0.3391347825527191,0.3256546258926391,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281196713447571,0.2519858777523041,1.1562790870666504,285.9415283203125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643729567527771,1.0,1.0,0.0,1.0,-2.9061317443847656,2.906124830245972,6.79043523632572e-06,2.244711637496948,0.8535189628601074,0.8535189628601074,0.0,164.07855224609375,120.0,23456.640625,-0.0,2215.5634765625,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.2890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045640349388123,1.0,0.0,0.0,2.854492664337158,2.8545079231262207,5.436898504740384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.04443359375,0.0,749.1685180664062,1895.4371337890625,0.0,1646.9561767578125,0.7089789509773254,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430325150489807,0.2696159482002258,0.2471228241920471,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94146728515625,0.9013056755065918,0.4900104999542236,0.4671957194805145,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816252112388611,0.3158651292324066,0.2241449207067489,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.800756573677063,0.3391347825527191,0.3256546258926391,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281196713447571,0.2519858777523041,1.1562790870666504,285.9415283203125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643729567527771,1.0,1.0,0.0,1.0,-2.9061317443847656,2.906124830245972,6.79043523632572e-06,2.244711637496948,0.8535189628601074,0.8535189628601074,0.0,164.07855224609375,120.0,23456.640625,-0.0,2215.5634765625,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.2890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045640349388123,1.0,0.0,0.0,2.854492664337158,2.8545079231262207,5.436898504740384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.04443359375,0.0,749.1685180664062,1895.4371337890625,0.0,1646.9561767578125,0.7089789509773254,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7477225661277771,0.267401784658432,0.2448392957448959,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9424743652344,0.9093270897865297,0.488283097743988,0.4652567207813263,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7878749966621399,0.3143098056316376,0.2228251248598098,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067940473556519,0.3369873762130737,0.323317289352417,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322066426277161,0.2494996488094329,1.143609881401062,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76177978515625,285.9423828125,1.0,0.5569497346878052,1.0,1.0,0.0,1.0,-2.8814284801483154,2.8814218044281006,6.675154054391896e-06,2.225483655929565,0.8427562117576599,0.8427562117576599,0.0,156.9910125732422,120.0,23220.490234375,-0.0,2138.264892578125,1.0,283.1499938964844,285.1203308105469,291.6201477050781,293.1885986328125,293.1499938964844,293.1499938964844,283.1499938964844,24863.751953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045822739601135,1.0,0.0,0.0,2.8155553340911865,2.81557035446167,5.289583668854902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.451171875,0.0,723.5928955078125,1895.4371337890625,0.0,1647.1016845703125,0.7030112743377686,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7529792785644531,0.2653295397758484,0.2426972240209579,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9441833496094,0.918577253818512,0.4867011308670044,0.4634704291820526,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7947248816490173,0.3129069805145263,0.2216223925352096,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131570219993591,0.3349804282188415,0.3211269378662109,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7367889285087585,0.2471719682216644,1.1317225694656372,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497425198554993,1.0,1.0,0.0,1.0,-2.858336925506592,2.858330488204956,6.568296157638542e-06,2.20751428604126,0.8320327997207642,0.8320327997207642,0.0,150.0408935546875,108.0,23002.701171875,-0.0,2065.51806640625,1.0,283.1499938964844,285.1256408691406,291.6098937988281,293.1676025390625,293.1499938964844,293.1499938964844,283.1499938964844,25111.94140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035622000694275,1.0,0.0,0.0,2.7811295986175537,2.781144142150879,5.161022613719979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.61376953125,0.0,702.2340087890625,1895.4371337890625,0.0,1638.977783203125,0.6926875710487366,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7627252340316772,0.2622721195220947,0.2395148277282714,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9613342285156,0.9354668855667114,0.4844349920749664,0.4608750939369201,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8069885969161987,0.3109424114227295,0.219903826713562,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.8240907192230225,0.3320224583148956,0.3178765773773193,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453173995018005,0.2437313050031662,1.114063382148743,285.9613037109375,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7807312011719,285.9619445800781,1.0,0.5385829210281372,1.0,1.0,0.0,1.0,-2.824191331863404,2.824184894561768,6.411878075596178e-06,2.180949449539185,0.8151925206184387,0.8151925206184387,0.0,139.177490234375,108.0,22557.298828125,-0.0,1957.0946044921875,1.0,283.1499938964844,285.1496887207031,291.58868408203125,293.12176513671875,293.1499938964844,293.1499938964844,283.1499938964844,24945.712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997901201248169,1.0,0.0,0.0,2.692863941192627,2.692878007888794,4.838627205572266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.1728515625,0.0,645.2138671875,1895.4371337890625,0.0,1609.0972900390625,0.6755596399307251,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.76545649766922,0.2615503966808319,0.2387624979019165,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9650573730469,0.9400131702423096,0.4839114844799042,0.4602726399898529,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102496266365051,0.3104982078075409,0.2195107042789459,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8270390033721924,0.331324815750122,0.3171084821224212,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.747721254825592,0.2429186701774597,1.1098846197128296,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7840881347656,285.9656982421875,1.0,0.5358554720878601,1.0,1.0,0.0,1.0,-2.8161439895629883,2.8161375522613525,6.37529274172266e-06,2.174690723419189,0.811004638671875,0.811004638671875,0.0,136.50428771972656,96.0,22462.548828125,-0.0,1931.3505859375,1.0,283.1499938964844,285.1554870605469,291.5834655761719,293.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,24948.638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985421180725098,1.0,0.0,0.0,2.6728649139404297,2.6728787422180176,4.767024393004249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.7099609375,0.0,632.983642578125,1895.4371337890625,0.0,1599.2666015625,0.6681731343269348,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811995148658752,0.2581809759140014,0.2352213710546493,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9972229003906,0.9639546275138856,0.4815367460250854,0.4574938714504242,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276227116584778,0.3085404336452484,0.2177338451147079,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437113165855408,0.3280666470527649,0.3134931325912475,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617583870887756,0.2391116768121719,1.090193748474121,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225237011909485,1.0,1.0,0.0,1.0,-2.778398036956787,2.7783918380737305,6.205101726663997e-06,2.145340919494629,0.790485143661499,0.790485143661499,0.0,123.35738372802734,84.0,21857.8515625,-0.0,1809.538330078125,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908223032951355,1.0,0.0,0.0,2.543517589569092,2.543530464172364,4.316809452120651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.583984375,0.0,554.9778442382812,1895.4371337890625,0.0,1539.0908203125,0.6387006640434265,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811995148658752,0.2581809759140014,0.2352213710546493,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9972229003906,0.9639546275138856,0.4815367460250854,0.4574938714504242,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276227116584778,0.3085404336452484,0.2177338451147079,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437113165855408,0.3280666470527649,0.3134931325912475,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617583870887756,0.2391116768121719,1.090193748474121,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225237011909485,1.0,1.0,0.0,1.0,-2.778398036956787,2.7783918380737305,6.205101726663997e-06,2.145340919494629,0.790485143661499,0.790485143661499,0.0,123.35738372802734,84.0,21857.8515625,-0.0,1809.538330078125,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908223032951355,1.0,0.0,0.0,2.543517589569092,2.543530464172364,4.316809452120651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.583984375,0.0,554.9778442382812,1895.4371337890625,0.0,1539.0908203125,0.6387006640434265,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155282735824585,0.2594229280948639,0.2348423451185226,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.05242919921875,0.9990000128746032,0.4838270843029022,0.4567024707794189,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632687330245972,0.3113474547863006,0.2184845358133316,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801056146621704,0.3296009302139282,0.3132949769496918,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.795058012008667,0.2403472065925598,1.0875351428985596,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113555192947388,1.0,1.0,0.0,1.0,-2.774808406829834,2.7748022079467773,6.188341103552375e-06,2.1422276496887207,0.7707646489143372,0.7707646489143372,0.0,106.81060791015624,72.0,21336.939453125,-0.0,1725.5281982421875,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.44921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817291975021362,1.0,0.0,0.0,2.40270733833313,2.402719020843506,3.852078123145475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.310546875,0.0,476.8717041015625,1895.4371337890625,0.0,1469.6546630859375,0.606512725353241,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155282735824585,0.2594229280948639,0.2348423451185226,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.05242919921875,0.9990000128746032,0.4838270843029022,0.4567024707794189,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632687330245972,0.3113474547863006,0.2184845358133316,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801056146621704,0.3296009302139282,0.3132949769496918,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.795058012008667,0.2403472065925598,1.0875351428985596,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113555192947388,1.0,1.0,0.0,1.0,-2.774808406829834,2.7748022079467773,6.188341103552375e-06,2.1422276496887207,0.7707646489143372,0.7707646489143372,0.0,106.81060791015624,72.0,21336.939453125,-0.0,1725.5281982421875,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.44921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817291975021362,1.0,0.0,0.0,2.40270733833313,2.402719020843506,3.852078123145475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.310546875,0.0,476.8717041015625,1895.4371337890625,0.0,1469.6546630859375,0.606512725353241,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354048728942871,0.25885871052742,0.2343652546405792,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0990295410156,0.9990000128746032,0.4877609610557556,0.4224073588848114,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878350853919983,0.3125955164432525,0.2193401008844375,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042858481407166,0.3295720815658569,0.3132634162902832,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162211775779724,0.2402027994394302,1.086742639541626,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991112053394317,1.0,1.0,0.0,1.0,-2.732877254486084,2.7328712940216064,6.003251201036619e-06,2.110102891921997,0.751548707485199,0.751548707485199,0.0,97.11439514160156,60.0,20604.736328125,-0.0,1618.2109375,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723225712776184,1.0,0.0,0.0,2.2568438053131104,2.25685453414917,3.3985710956585535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.04150390625,0.0,403.6642456054688,1895.4371337890625,0.0,1399.5513916015625,0.5731186866760254,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354048728942871,0.25885871052742,0.2343652546405792,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0990295410156,0.9990000128746032,0.4877609610557556,0.4224073588848114,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878350853919983,0.3125955164432525,0.2193401008844375,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042858481407166,0.3295720815658569,0.3132634162902832,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162211775779724,0.2402027994394302,1.086742639541626,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991112053394317,1.0,1.0,0.0,1.0,-2.732877254486084,2.7328712940216064,6.003251201036619e-06,2.110102891921997,0.751548707485199,0.751548707485199,0.0,97.11439514160156,60.0,20604.736328125,-0.0,1618.2109375,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723225712776184,1.0,0.0,0.0,2.2568438053131104,2.25685453414917,3.3985710956585535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.04150390625,0.0,403.6642456054688,1895.4371337890625,0.0,1399.5513916015625,0.5731186866760254,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.8459711074829102,0.2582789957523346,0.2337691038846969,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.123046875,0.9990000128746032,0.4911189377307892,0.4048806428909302,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.901111364364624,0.3129586279392242,0.2195270359516143,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.9182056784629822,0.3292626142501831,0.3128959238529205,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266586661338806,0.239855945110321,1.0848054885864258,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.12469482421875,1.0,0.4925304353237152,1.0,1.0,0.0,1.0,-2.7083985805511475,2.70839262008667,5.896132734051207e-06,2.0911755561828613,0.7421006560325623,0.7421006560325623,0.0,92.35482025146484,60.0,20179.001953125,-0.0,1561.15576171875,1.0,283.1499938964844,285.3603515625,291.487548828125,292.8836364746094,293.1499938964844,293.1499938964844,283.1499938964844,22015.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670441627502441,1.0,0.0,0.0,2.1756839752197266,2.175693988800049,3.158529580105096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.95556640625,0.0,365.8519592285156,1895.4371337890625,0.0,1361.0155029296875,0.5571624636650085,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578216433525085,0.2576172351837158,0.2330714464187622,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1410827636719,0.9990000128746032,0.4951706826686859,0.3866815865039825,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.916490912437439,0.3132469356060028,0.2196434140205383,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9341934323310852,0.3288523554801941,0.3124083280563354,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.8379950523376465,0.2394174486398697,1.0823363065719604,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9756164550781,286.142333984375,1.0,0.4856558740139007,1.0,1.0,0.0,1.0,-2.682279348373413,2.682273626327514,5.782826065114932e-06,2.0709447860717773,0.7326637506484985,0.7326637506484985,0.0,87.5684585571289,63.0,19792.41015625,-0.0,1502.5714111328125,1.0,283.1499938964844,285.3871459960937,291.4692687988281,292.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,21635.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613243818283081,1.0,0.0,0.0,2.109158515930176,2.109168291091919,2.9683278057746065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.39404296875,0.0,337.3942565917969,1895.4371337890625,0.0,1319.931396484375,0.5423200726509094,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8742386698722839,0.256213366985321,0.231658786535263,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761474609375,0.9990000128746032,0.5039838552474976,0.3630806803703308,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395105838775636,0.3137570917606354,0.2198739945888519,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553366899490356,0.3278955519199371,0.3113621473312378,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537129163742065,0.2384408563375473,1.0772191286087036,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767736196517944,1.0,1.0,0.0,1.0,-2.645069122314453,2.645063638687134,5.622631761070807e-06,2.0417964458465576,0.7139405012130737,0.7139405012130737,0.0,81.50667572021484,81.0,19101.27734375,-0.0,1424.365234375,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491836309432983,1.0,0.0,0.0,1.9888399839401243,1.9888489246368408,2.63932605548689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.70654296875,0.0,290.4933166503906,1895.4371337890625,0.0,1235.1387939453125,0.5158894062042236,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8742386698722839,0.256213366985321,0.231658786535263,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761474609375,0.9990000128746032,0.5039838552474976,0.3630806803703308,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395105838775636,0.3137570917606354,0.2198739945888519,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553366899490356,0.3278955519199371,0.3113621473312378,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537129163742065,0.2384408563375473,1.0772191286087036,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767736196517944,1.0,1.0,0.0,1.0,-2.645069122314453,2.645063638687134,5.622631761070807e-06,2.0417964458465576,0.7139405012130737,0.7139405012130737,0.0,81.50667572021484,81.0,19101.27734375,-0.0,1424.365234375,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491836309432983,1.0,0.0,0.0,1.9888399839401243,1.9888489246368408,2.63932605548689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.70654296875,0.0,290.4933166503906,1895.4371337890625,0.0,1235.1387939453125,0.5158894062042236,1.0,0.0,3.0,1.0,0.0
11970540,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715072274208069,0.2548734247684479,0.2304431796073913,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2225036621094,0.9990000128746032,0.5109763145446777,0.3645428121089935,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387093782424928,0.314345121383667,0.2202688306570053,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.952948033809662,0.3269328474998474,0.3104562163352966,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514901995658875,0.2374706119298935,1.0728915929794312,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767332077026367,1.0,1.0,0.0,1.0,-2.639514446258545,2.6395089626312256,5.59805084776599e-06,2.0370259284973145,0.6956183910369873,0.6956183910369873,0.0,81.57496643066406,99.0,18546.966796875,-0.0,1417.26123046875,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373393535614014,1.0,0.0,0.0,1.8804070949554443,1.880415439605713,2.359375912419637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.11669921875,0.0,252.8136749267578,1895.4371337890625,0.0,1155.727783203125,0.4925240874290466,1.0,0.0,3.0,1.0,0.0
11970600,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715072274208069,0.2548734247684479,0.2304431796073913,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2225036621094,0.9990000128746032,0.5109763145446777,0.3645428121089935,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387093782424928,0.314345121383667,0.2202688306570053,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.952948033809662,0.3269328474998474,0.3104562163352966,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514901995658875,0.2374706119298935,1.0728915929794312,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767332077026367,1.0,1.0,0.0,1.0,-2.639514446258545,2.6395089626312256,5.59805084776599e-06,2.0370259284973145,0.6956183910369873,0.6956183910369873,0.0,81.57496643066406,99.0,18546.966796875,-0.0,1417.26123046875,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373393535614014,1.0,0.0,0.0,1.8804070949554443,1.880415439605713,2.359375912419637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.11669921875,0.0,252.8136749267578,1895.4371337890625,0.0,1155.727783203125,0.4925240874290466,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546292185783386,0.2536786496639251,0.2294928431510925,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2816467285156,0.9990000128746032,0.5139290690422058,0.3851138651371002,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.919901967048645,0.3150884807109833,0.2208755314350128,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.932593047618866,0.3260592818260193,0.3097699284553528,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359014391899109,0.2365143150091171,1.0693751573562622,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830698370933532,1.0,1.0,0.0,1.0,-2.6587510108947754,2.658745288848877,5.6795674936438445e-06,2.0516891479492188,0.6778615117073059,0.6778615117073059,0.0,86.36327362060547,117.0,18086.052734375,-0.0,1464.8267822265625,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271085739135742,1.0,0.0,0.0,1.780493140220642,1.7805010080337524,2.115310024919381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.16015625,0.0,221.53240966796875,1895.4371337890625,0.0,1089.905029296875,0.4713576436042785,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546292185783386,0.2536786496639251,0.2294928431510925,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2816467285156,0.9990000128746032,0.5139290690422058,0.3851138651371002,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.919901967048645,0.3150884807109833,0.2208755314350128,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.932593047618866,0.3260592818260193,0.3097699284553528,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359014391899109,0.2365143150091171,1.0693751573562622,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830698370933532,1.0,1.0,0.0,1.0,-2.6587510108947754,2.658745288848877,5.6795674936438445e-06,2.0516891479492188,0.6778615117073059,0.6778615117073059,0.0,86.36327362060547,117.0,18086.052734375,-0.0,1464.8267822265625,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271085739135742,1.0,0.0,0.0,1.780493140220642,1.7805010080337524,2.115310024919381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.16015625,0.0,221.53240966796875,1895.4371337890625,0.0,1089.905029296875,0.4713576436042785,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315761685371399,0.2526273131370544,0.2287848889827728,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.9990000128746032,0.512790322303772,0.4184710085391998,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939448595046997,0.3159974813461303,0.2216840982437133,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032352566719056,0.3253058493137359,0.3093093037605285,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137351274490356,0.235543668270111,1.0663834810256958,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940337240695953,1.0,1.0,0.0,1.0,-2.6947948932647705,2.694789171218872,5.834512649016688e-06,2.0794599056243896,0.6607109904289246,0.6607109904289246,0.0,94.80338287353516,135.0,17724.806640625,-0.0,1553.261474609375,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188102960586548,1.0,0.0,0.0,1.6873228549957275,1.6873302459716797,1.8997207007487305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.4072265625,0.0,195.06637573242188,1895.4371337890625,0.0,1038.4849853515625,0.4519310593605041,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315761685371399,0.2526273131370544,0.2287848889827728,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.9990000128746032,0.512790322303772,0.4184710085391998,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939448595046997,0.3159974813461303,0.2216840982437133,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032352566719056,0.3253058493137359,0.3093093037605285,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137351274490356,0.235543668270111,1.0663834810256958,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940337240695953,1.0,1.0,0.0,1.0,-2.6947948932647705,2.694789171218872,5.834512649016688e-06,2.0794599056243896,0.6607109904289246,0.6607109904289246,0.0,94.80338287353516,135.0,17724.806640625,-0.0,1553.261474609375,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188102960586548,1.0,0.0,0.0,1.6873228549957275,1.6873302459716797,1.8997207007487305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.4072265625,0.0,195.06637573242188,1895.4371337890625,0.0,1038.4849853515625,0.4519310593605041,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193065524101257,0.2521534264087677,0.2285148352384567,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.38580322265625,0.9990000128746032,0.5108237266540527,0.438412606716156,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.880462110042572,0.3165139257907867,0.2221602648496627,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887641429901123,0.3249786794185638,0.3091634511947632,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008148670196533,0.2350513637065887,1.0650386810302734,286.3856201171875,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0976257324219,286.3890991210937,1.0,0.5007952451705933,1.0,1.0,0.0,1.0,-2.7172107696533203,2.7172048091888428,5.932019121246412e-06,2.0967750549316406,0.6523729562759399,0.6523729562759399,0.0,100.17478942871094,135.0,17572.60546875,-0.0,1609.958740234375,1.0,283.1499938964844,285.693359375,291.3231201171875,292.5545959472656,293.1499938964844,293.1499938964844,283.1499938964844,20208.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154462099075317,1.0,0.0,0.0,1.6430155038833618,1.6430227756500244,1.801261504397189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.45166015625,0.0,183.33401489257807,1895.4371337890625,0.0,1018.157470703125,0.4427987933158874,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8064821362495422,0.2517098486423492,0.2282949686050415,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4226379394531,0.9990000128746032,0.5080226063728333,0.4598447680473327,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219970703125,0.8670778274536133,0.3170684278011322,0.2226805090904235,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743422627449036,0.3246828317642212,0.3090704977512359,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.7874890565872192,0.234555959701538,1.0637836456298828,286.42242431640625,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0848083496094,286.4259338378906,1.0,0.5081987977027893,1.0,1.0,0.0,1.0,-2.741704225540161,2.7416980266571045,6.039526397216832e-06,2.115713834762573,0.6441863775253296,0.6441863775253296,0.0,106.20780181884766,138.0,17423.318359375,-0.0,1673.6859130859375,1.0,283.1499938964844,285.73907470703125,291.3062438964844,292.529052734375,293.1499938964844,293.1499938964844,283.1499938964844,20121.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125521063804626,1.0,0.0,0.0,1.6001204252243042,1.600127339363098,1.7084360592889425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.4521484375,0.0,172.47671508789062,1895.4371337890625,0.0,1000.9136352539062,0.4340262115001678,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7848044633865356,0.2509202659130096,0.2279578894376754,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.47869873046875,0.990062177181244,0.5023031234741211,0.4776454567909241,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.846440315246582,0.3180557489395141,0.2236486077308654,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8519390821456909,0.3241571187973022,0.3089626729488373,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.7663723230361938,0.233619675040245,1.06152081489563,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.06024169921875,286.4803466796875,1.0,0.5171862840652466,1.0,1.0,0.0,1.0,-2.761467456817627,2.7614612579345703,6.128204404376447e-06,2.1315672397613525,0.6299753189086914,0.6299753189086914,0.0,116.50310516357422,138.0,17080.333984375,-0.0,1751.1500244140625,1.0,283.1499938964844,285.8124389648437,291.2726135253906,292.4796447753906,293.1499938964844,293.1499938964844,283.1499938964844,19982.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081640124320984,1.0,0.0,0.0,1.5276639461517334,1.5276706218719482,1.5572167910704593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.8984375,0.0,155.2342529296875,1895.4371337890625,0.0,975.2044677734376,0.4193822741508484,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830627441406,0.7811712026596069,0.2508019804954529,0.22792449593544,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837341308594,0.986098289489746,0.5017192363739014,0.4770352244377136,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8430022597312927,0.318182498216629,0.2237920612096786,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833679199219,0.8482597470283508,0.3240761160850525,0.3089619874954223,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.762894868850708,0.2334806472063064,1.0612587928771973,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0582275390625,286.4853210449219,1.0,0.518044114112854,1.0,1.0,0.0,1.0,-2.759739637374878,2.7597334384918213,6.121193564467831e-06,2.1305394172668457,0.6280216574668884,0.6280216574668884,0.0,118.25358581542967,126.0,17019.671875,-0.0,1757.296630859375,1.0,283.1499938964844,285.8202819824219,291.2673645019531,292.4718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19966.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075749397277832,1.0,0.0,0.0,1.517995834350586,1.5180023908615112,1.537568721232674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.017578125,0.0,153.0416717529297,1895.4371337890625,0.0,971.7937622070312,0.4174508452415466,1.0,0.0,3.0,1.0,0.0
