time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714728713035583,0.249853178858757,0.2272431850433349,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52154541015625,0.9742558598518372,0.4989281594753265,0.4737480878829956,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351314663887024,0.3192946016788482,0.2246902883052826,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388316631317139,0.3234315812587738,0.3085356056690216,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.753528356552124,0.2323756515979766,1.0571266412734983,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192739367485046,1.0,1.0,0.0,1.0,-2.750978946685791,2.750972986221313,6.08200070928433e-06,2.1235926151275635,0.6117228865623474,0.6117228865623474,0.0,122.67677307128906,114.0,16512.41015625,-0.0,1764.59130859375,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017664670944214,1.0,0.0,0.0,1.438955307006836,1.438961625099182,1.3816182331538585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.82958984375,0.0,135.9957733154297,1895.4371337890625,0.0,938.6812133789062,0.4018639326095581,1.0,0.0,3.0,1.0,0.0
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714728713035583,0.249853178858757,0.2272431850433349,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52154541015625,0.9742558598518372,0.4989281594753265,0.4737480878829956,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351314663887024,0.3192946016788482,0.2246902883052826,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388316631317139,0.3234315812587738,0.3085356056690216,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.753528356552124,0.2323756515979766,1.0571266412734983,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192739367485046,1.0,1.0,0.0,1.0,-2.750978946685791,2.750972986221313,6.08200070928433e-06,2.1235926151275635,0.6117228865623474,0.6117228865623474,0.0,122.67677307128906,114.0,16512.41015625,-0.0,1764.59130859375,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017664670944214,1.0,0.0,0.0,1.438955307006836,1.438961625099182,1.3816182331538585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.82958984375,0.0,135.9957733154297,1895.4371337890625,0.0,938.6812133789062,0.4018639326095581,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749632596969604,0.2490502446889877,0.2263955771923065,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.559326171875,0.978596329689026,0.4980491101741791,0.4724921286106109,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405458927154541,0.3205773830413818,0.225477397441864,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428245186805725,0.3228935301303863,0.3079038560390472,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.756580650806427,0.231423869729042,1.052221179008484,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161802172660828,1.0,1.0,0.0,1.0,-2.742741584777832,2.7427356243133545,6.045524969522376e-06,2.1171836853027344,0.5954632759094238,0.5954632759094238,0.0,119.93302917480467,102.0,16003.7373046875,-0.0,1739.3616943359375,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940168499946594,1.0,0.0,0.0,1.3627492189407349,1.3627551794052124,1.239153988308317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2548828125,0.0,120.94072723388672,1895.4371337890625,0.0,896.0328369140625,0.3871513307094574,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749632596969604,0.2490502446889877,0.2263955771923065,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.559326171875,0.978596329689026,0.4980491101741791,0.4724921286106109,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405458927154541,0.3205773830413818,0.225477397441864,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428245186805725,0.3228935301303863,0.3079038560390472,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.756580650806427,0.231423869729042,1.052221179008484,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161802172660828,1.0,1.0,0.0,1.0,-2.742741584777832,2.7427356243133545,6.045524969522376e-06,2.1171836853027344,0.5954632759094238,0.5954632759094238,0.0,119.93302917480467,102.0,16003.7373046875,-0.0,1739.3616943359375,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940168499946594,1.0,0.0,0.0,1.3627492189407349,1.3627551794052124,1.239153988308317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2548828125,0.0,120.94072723388672,1895.4371337890625,0.0,896.0328369140625,0.3871513307094574,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7868970036506653,0.2484194487333297,0.2255484759807586,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5975341796875,0.991765320301056,0.4979547262191772,0.4720038175582886,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547066450119019,0.3220687806606293,0.226287692785263,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554901480674744,0.3224937915802002,0.3072377145290375,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676396369934082,0.2306471616029739,1.0473318099975586,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202363967896,1.0,1.0,0.0,1.0,-2.7354331016540527,2.735427141189575,6.013252004777314e-06,2.1114964485168457,0.5792378783226013,0.5792378783226013,0.0,113.1690902709961,90.0,15495.1171875,-0.0,1696.904296875,1.0,283.1499938964844,286.0109558105469,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584800124168396,1.0,0.0,0.0,1.2892972230911257,1.289302945137024,1.109173695112986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.13818359375,0.0,107.6280517578125,1895.4371337890625,0.0,847.6661376953125,0.3732818365097046,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7868970036506653,0.2484194487333297,0.2255484759807586,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5975341796875,0.991765320301056,0.4979547262191772,0.4720038175582886,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547066450119019,0.3220687806606293,0.226287692785263,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554901480674744,0.3224937915802002,0.3072377145290375,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676396369934082,0.2306471616029739,1.0473318099975586,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202363967896,1.0,1.0,0.0,1.0,-2.7354331016540527,2.735427141189575,6.013252004777314e-06,2.1114964485168457,0.5792378783226013,0.5792378783226013,0.0,113.1690902709961,90.0,15495.1171875,-0.0,1696.904296875,1.0,283.1499938964844,286.0109558105469,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584800124168396,1.0,0.0,0.0,1.2892972230911257,1.289302945137024,1.109173695112986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.13818359375,0.0,107.6280517578125,1895.4371337890625,0.0,847.6661376953125,0.3732818365097046,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953481078147888,0.2481663078069687,0.2251516431570053,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.61895751953125,0.9990000128746032,0.4980735778808594,0.4712149500846863,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645597696304321,0.322893738746643,0.2267247438430786,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645188212394714,0.3223471343517303,0.3069232404232025,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.7756190299987793,0.2303219139575958,1.045026183128357,286.6187744140625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.6210632324219,1.0,0.5072327852249146,1.0,1.0,0.0,1.0,-2.731411933898926,2.731405735015869,5.995761512167519e-06,2.10847544670105,0.5711673498153687,0.5711673498153687,0.0,108.97197723388672,90.0,15262.7509765625,-0.0,1671.40625,1.0,283.1499938964844,286.0450439453125,291.0761413574219,292.1784973144531,293.1499938964844,293.1499938964844,283.1499938964844,19596.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798614621162415,1.0,0.0,0.0,1.253637433052063,1.253643035888672,1.0486664336895046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.69921875,0.0,101.56602478027344,1895.4371337890625,0.0,822.7745971679688,0.3666647970676422,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8014010787010193,0.2479300200939178,0.2248310893774032,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.640625,0.9990000128746032,0.498732715845108,0.4613180160522461,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720438480377197,0.3237487971782684,0.227229818701744,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8711212277412415,0.3222134709358215,0.3066846430301666,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813612222671509,0.2300124317407608,1.0430974960327148,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.6420593261719,1.0,0.5030595064163208,1.0,1.0,0.0,1.0,-2.7171707153320312,2.7171647548675537,5.933693500992376e-06,2.097619771957397,0.5631294846534729,0.5631294846534729,0.0,105.7236557006836,78.0,15012.70703125,-0.0,1635.5386962890625,1.0,283.1499938964844,286.0809020996094,291.0499267578125,292.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,19543.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748565196990967,1.0,0.0,0.0,1.218815803527832,1.2188212871551514,9.91218982449027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.973876953125,0.0,95.8843765258789,1895.4371337890625,0.0,798.2598876953125,0.3602718710899353,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161652684211731,0.2475291043519973,0.2242205440998077,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67626953125,0.9990000128746032,0.5028029680252075,0.4354390501976013,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907691240310669,0.3255747258663177,0.2282936722040176,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879387974739075,0.3220154941082001,0.3062349557876587,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960193157196045,0.2294880896806717,1.0394538640975952,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931231141090393,1.0,1.0,0.0,1.0,-2.6816649436950684,2.68165922164917,5.779528692073654e-06,2.070159435272217,0.5469573140144348,0.5469573140144348,0.0,98.24813079833984,66.0,14493.9326171875,-0.0,1550.55029296875,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0553283691406,293.1499938964844,293.1499938964844,283.1499938964844,19445.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647510290145874,1.0,0.0,0.0,1.1510629653930664,1.1510682106018066,8.840801513088081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.358154296875,0.0,85.51963806152344,1895.4371337890625,0.0,750.8814086914062,0.3480969965457916,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161652684211731,0.2475291043519973,0.2242205440998077,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67626953125,0.9990000128746032,0.5028029680252075,0.4354390501976013,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907691240310669,0.3255747258663177,0.2282936722040176,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879387974739075,0.3220154941082001,0.3062349557876587,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960193157196045,0.2294880896806717,1.0394538640975952,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931231141090393,1.0,1.0,0.0,1.0,-2.6816649436950684,2.68165922164917,5.779528692073654e-06,2.070159435272217,0.5469573140144348,0.5469573140144348,0.0,98.24813079833984,66.0,14493.9326171875,-0.0,1550.55029296875,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0553283691406,293.1499938964844,293.1499938964844,283.1499938964844,19445.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647510290145874,1.0,0.0,0.0,1.1510629653930664,1.1510682106018066,8.840801513088081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.358154296875,0.0,85.51963806152344,1895.4371337890625,0.0,750.8814086914062,0.3480969965457916,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349047899246216,0.2472170144319534,0.2236589938402176,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.708740234375,0.9990000128746032,0.5099831223487854,0.4038844108581543,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165266752243042,0.3275526463985443,0.2294384092092514,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111396074295044,0.3219037055969238,0.3058342933654785,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155158162117004,0.2291077375411987,1.0362675189971924,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.481526643037796,1.0,1.0,0.0,1.0,-2.640141487121582,2.640135765075684,5.601743396255188e-06,2.038013219833374,0.5306983590126038,0.5306983590126038,0.0,89.70114135742188,69.0,13962.322265625,-0.0,1454.6439208984375,1.0,283.1499938964844,286.2095947265625,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543067455291748,1.0,0.0,0.0,1.085849642753601,1.0858546495437622,7.867428308827584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.262939453125,0.0,76.35450744628906,1895.4371337890625,0.0,704.7857666015625,0.3367197811603546,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349047899246216,0.2472170144319534,0.2236589938402176,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.708740234375,0.9990000128746032,0.5099831223487854,0.4038844108581543,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165266752243042,0.3275526463985443,0.2294384092092514,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111396074295044,0.3219037055969238,0.3058342933654785,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155158162117004,0.2291077375411987,1.0362675189971924,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.481526643037796,1.0,1.0,0.0,1.0,-2.640141487121582,2.640135765075684,5.601743396255188e-06,2.038013219833374,0.5306983590126038,0.5306983590126038,0.0,89.70114135742188,69.0,13962.322265625,-0.0,1454.6439208984375,1.0,283.1499938964844,286.2095947265625,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543067455291748,1.0,0.0,0.0,1.085849642753601,1.0858546495437622,7.867428308827584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.262939453125,0.0,76.35450744628906,1895.4371337890625,0.0,704.7857666015625,0.3367197811603546,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493022322654724,0.2470326721668243,0.2232909202575683,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7475891113281,0.9990000128746032,0.5188472270965576,0.3820173442363739,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386389255523682,0.3297327160835266,0.2307823747396469,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.930651068687439,0.3219205439090729,0.3056363761425018,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293687105178833,0.2289366722106933,1.034390568733215,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742776751518249,1.0,1.0,0.0,1.0,-2.612522840499878,2.6125173568725586,5.484406756295357e-06,2.016324043273926,0.5144849419593811,0.5144849419593811,0.0,84.13044738769531,72.0,13471.783203125,-0.0,1392.9188232421875,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434328317642212,1.0,0.0,0.0,1.0234150886535645,1.023419976234436,6.98871147619684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.487548828125,0.0,68.27718353271484,1895.4371337890625,0.0,659.7504272460938,0.3261549770832062,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493022322654724,0.2470326721668243,0.2232909202575683,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7475891113281,0.9990000128746032,0.5188472270965576,0.3820173442363739,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386389255523682,0.3297327160835266,0.2307823747396469,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.930651068687439,0.3219205439090729,0.3056363761425018,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293687105178833,0.2289366722106933,1.034390568733215,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742776751518249,1.0,1.0,0.0,1.0,-2.612522840499878,2.6125173568725586,5.484406756295357e-06,2.016324043273926,0.5144849419593811,0.5144849419593811,0.0,84.13044738769531,72.0,13471.783203125,-0.0,1392.9188232421875,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434328317642212,1.0,0.0,0.0,1.0234150886535645,1.023419976234436,6.98871147619684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.487548828125,0.0,68.27718353271484,1895.4371337890625,0.0,659.7504272460938,0.3261549770832062,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.859142005443573,0.2469801604747772,0.2231130897998809,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7964782714844,0.9990000128746032,0.5274130702018738,0.3684302568435669,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538192749023438,0.3321295380592346,0.2323320060968399,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437147974967957,0.3220725655555725,0.3056416511535644,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386409878730774,0.2289606928825378,1.0337839126586914,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700253009796142,1.0,1.0,0.0,1.0,-2.5971128940582275,2.597107648849488,5.419548870122526e-06,2.004257678985596,0.49851194024086,0.49851194024086,0.0,80.8659896850586,90.0,13022.4091796875,-0.0,1358.3134765625,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19144.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325899720191956,1.0,0.0,0.0,0.9644583463668824,0.9644629955291748,6.206694536103896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.58056640625,0.0,61.23515319824219,1895.4371337890625,0.0,617.6964111328125,0.3164734542369842,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.859142005443573,0.2469801604747772,0.2231130897998809,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7964782714844,0.9990000128746032,0.5274130702018738,0.3684302568435669,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538192749023438,0.3321295380592346,0.2323320060968399,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437147974967957,0.3220725655555725,0.3056416511535644,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386409878730774,0.2289606928825378,1.0337839126586914,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700253009796142,1.0,1.0,0.0,1.0,-2.5971128940582275,2.597107648849488,5.419548870122526e-06,2.004257678985596,0.49851194024086,0.49851194024086,0.0,80.8659896850586,90.0,13022.4091796875,-0.0,1358.3134765625,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19144.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325899720191956,1.0,0.0,0.0,0.9644583463668824,0.9644629955291748,6.206694536103896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.58056640625,0.0,61.23515319824219,1895.4371337890625,0.0,617.6964111328125,0.3164734542369842,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582874536514282,0.2470175772905349,0.2231321334838867,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8257141113281,0.9990000128746032,0.5312315225601196,0.369579404592514,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540494680404664,0.3334229290485382,0.2332123070955276,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.94273841381073,0.3222129344940185,0.3057580888271332,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8378998041152954,0.2290486842393875,1.0340924263000488,286.8257141113281,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26788330078125,286.828857421875,1.0,0.4710779190063476,1.0,1.0,0.0,1.0,-2.600062370300293,2.6000568866729736,5.4313377404469065e-06,2.006272554397583,0.4906682670116424,0.4906682670116424,0.0,81.18243408203125,90.0,12825.6181640625,-0.0,1363.552734375,1.0,283.1499938964844,286.3993530273437,290.8208923339844,291.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,19089.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273345708847046,1.0,0.0,0.0,0.9364015460014344,0.936406135559082,5.850833062481797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.284912109375,0.0,58.07552337646485,1895.4371337890625,0.0,598.293212890625,0.3119713366031647,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536835312843323,0.2470999807119369,0.2232319861650467,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8605651855469,0.9990000128746032,0.534241795539856,0.3758849203586578,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495914578437804,0.3347824513912201,0.2341699749231338,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.9368931651115416,0.3224007189273834,0.3059609234333038,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336600661277771,0.2291771322488784,1.034811019897461,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737700223922729,1.0,1.0,0.0,1.0,-2.610006093978882,2.6100006103515625,5.472766588354716e-06,2.013849973678589,0.4829982817173004,0.4829982817173004,0.0,82.77725219726562,108.0,12648.873046875,-0.0,1383.613525390625,1.0,283.1499938964844,286.4469299316406,290.79833984375,291.73846435546875,293.1499938964844,293.1499938964844,283.1499938964844,19032.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222911238670349,1.0,0.0,0.0,0.909509003162384,0.9095134735107422,5.5195982895384084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.2431640625,0.0,55.154441833496094,1895.4371337890625,0.0,580.2523193359375,0.3077104687690735,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8384174108505249,0.2474442720413208,0.2236465811729431,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9657592773437,0.9990000128746032,0.5376039147377014,0.398483008146286,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.931800663471222,0.3376325964927673,0.2362203299999237,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.9166434407234192,0.322949469089508,0.306588739156723,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637756347656,0.8192010521888733,0.2295370101928711,1.037090539932251,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909851074219,286.9715270996094,1.0,0.4827575087547302,1.0,1.0,0.0,1.0,-2.643598794937134,2.643593072891236,5.6143931033147965e-06,2.0396933555603027,0.4693048298358917,0.4693048298358917,0.0,88.61864471435547,108.0,12415.9033203125,-0.0,1454.4808349609375,1.0,283.1499938964844,286.55255126953125,290.75848388671875,291.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18906.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513562023639679,1.0,0.0,0.0,0.862173318862915,0.8621777296066284,4.9600110685332766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.404541015625,0.0,50.23617935180664,1895.4371337890625,0.0,550.323974609375,0.3002850711345672,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376677632331848,0.2474658042192459,0.2236719280481338,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97076416015625,0.9990000128746032,0.5376777052879333,0.3996655941009521,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308692812919616,0.3377598822116852,0.2363130301237106,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156455993652344,0.3229794800281524,0.3066233098506927,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.8184682130813599,0.2295559793710708,1.0372132062911987,286.9706115722656,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909851074219,286.9765930175781,1.0,0.4832246303558349,1.0,1.0,0.0,1.0,-2.6453499794006348,2.6453444957733154,5.621832769975299e-06,2.041043996810913,0.4687649607658386,0.4687649607658386,0.0,88.93217468261719,126.0,12407.6064453125,-0.0,1458.26220703125,1.0,283.1499938964844,286.5573425292969,290.7569274902344,291.6767883300781,293.1499938964844,293.1499938964844,283.1499938964844,18901.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513236403465271,1.0,0.0,0.0,0.8603412508964539,0.8603456020355225,4.938953779287658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.67236328125,0.0,50.051395416259766,1895.4371337890625,0.0,549.2386474609375,0.2999990582466125,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173905611038208,0.2481500208377838,0.2245017141103744,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0994567871094,0.9990000128746032,0.537910521030426,0.4339256882667541,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057894349098206,0.3411190211772918,0.2388048022985458,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904549479484558,0.3238873779773712,0.3077003359794616,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973545789718628,0.2301045954227447,1.0409128665924072,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182742595672,1.0,1.0,0.0,1.0,-2.6962385177612305,2.696232557296753,5.840303401782876e-06,2.0803537368774414,0.4559781849384308,0.4559781849384308,0.0,98.36637878417967,144.0,12219.888671875,-0.0,1571.6810302734375,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063275694847107,1.0,0.0,0.0,0.8178183436393738,0.8178225755691528,4.4627970652300064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.17236328125,0.0,45.89108276367188,1895.4371337890625,0.0,526.7175903320312,0.2934235632419586,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173905611038208,0.2481500208377838,0.2245017141103744,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0994567871094,0.9990000128746032,0.537910521030426,0.4339256882667541,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057894349098206,0.3411190211772918,0.2388048022985458,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904549479484558,0.3238873779773712,0.3077003359794616,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973545789718628,0.2301045954227447,1.0409128665924072,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182742595672,1.0,1.0,0.0,1.0,-2.6962385177612305,2.696232557296753,5.840303401782876e-06,2.0803537368774414,0.4559781849384308,0.4559781849384308,0.0,98.36637878417967,144.0,12219.888671875,-0.0,1571.6810302734375,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063275694847107,1.0,0.0,0.0,0.8178183436393738,0.8178225755691528,4.4627970652300064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.17236328125,0.0,45.89108276367188,1895.4371337890625,0.0,526.7175903320312,0.2934235632419586,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944931983947754,0.2490379065275192,0.2256238907575607,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2289123535156,0.9990000128746032,0.535327136516571,0.4747755825519562,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.88167804479599,0.3447383940219879,0.241563469171524,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650597333908081,0.3250326514244079,0.3091127574443817,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743740677833557,0.2307463437318802,1.0455342531204224,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550597190857,1.0,1.0,0.0,1.0,-2.7572362422943115,2.757230043411255,6.107840818003751e-06,2.1275558471679688,0.4445104897022247,0.4445104897022247,0.0,110.49675750732422,147.0,12066.0693359375,-0.0,1716.837890625,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015950202941895,1.0,0.0,0.0,0.7812134623527527,0.781217634677887,4.072235526564327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.72314453125,0.0,42.50725936889648,1895.4371337890625,0.0,511.8390808105469,0.2878684997558594,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944931983947754,0.2490379065275192,0.2256238907575607,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2289123535156,0.9990000128746032,0.535327136516571,0.4747755825519562,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.88167804479599,0.3447383940219879,0.241563469171524,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650597333908081,0.3250326514244079,0.3091127574443817,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743740677833557,0.2307463437318802,1.0455342531204224,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550597190857,1.0,1.0,0.0,1.0,-2.7572362422943115,2.757230043411255,6.107840818003751e-06,2.1275558471679688,0.4445104897022247,0.4445104897022247,0.0,110.49675750732422,147.0,12066.0693359375,-0.0,1716.837890625,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015950202941895,1.0,0.0,0.0,0.7812134623527527,0.781217634677887,4.072235526564327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.72314453125,0.0,42.50725936889648,1895.4371337890625,0.0,511.8390808105469,0.2878684997558594,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778804898262024,0.249996930360794,0.2267968505620956,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.34490966796875,0.9984644651412964,0.5312122106552124,0.5043378472328186,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653954267501831,0.3484819829463959,0.2443989515304565,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476871252059937,0.3262833952903747,0.3106119632720947,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583742141723633,0.2313959896564483,1.0500608682632446,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259360074996948,1.0,1.0,0.0,1.0,-2.8047661781311035,2.804759740829468,6.321593446045881e-06,2.1648552417755127,0.4341332912445068,0.4341332912445068,0.0,120.90811920166016,150.0,11898.599609375,-0.0,1838.7763671875,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18548.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983254969120025,1.0,0.0,0.0,0.7496137619018555,0.7496178150177002,3.749458699076058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.231689453125,0.0,39.73803329467773,1895.4371337890625,0.0,501.81256103515625,0.2831747531890869,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778804898262024,0.249996930360794,0.2267968505620956,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.34490966796875,0.9984644651412964,0.5312122106552124,0.5043378472328186,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653954267501831,0.3484819829463959,0.2443989515304565,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476871252059937,0.3262833952903747,0.3106119632720947,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583742141723633,0.2313959896564483,1.0500608682632446,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259360074996948,1.0,1.0,0.0,1.0,-2.8047661781311035,2.804759740829468,6.321593446045881e-06,2.1648552417755127,0.4341332912445068,0.4341332912445068,0.0,120.90811920166016,150.0,11898.599609375,-0.0,1838.7763671875,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18548.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983254969120025,1.0,0.0,0.0,0.7496137619018555,0.7496178150177002,3.749458699076058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.231689453125,0.0,39.73803329467773,1895.4371337890625,0.0,501.81256103515625,0.2831747531890869,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675068974494934,0.2504279315471649,0.227434754371643,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.9868832230567932,0.5298424363136292,0.5029442310333252,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550246357917786,0.3503264486789703,0.2458710372447967,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370270729064941,0.326874166727066,0.3114281296730041,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485760450363159,0.2316783368587494,1.0525562763214111,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22662353515625,287.39111328125,1.0,0.5305057764053345,1.0,1.0,0.0,1.0,-2.8097188472747803,2.809712648391724,6.344485882436857e-06,2.168928384780884,0.4291378259658813,0.4291378259658813,0.0,127.2305679321289,150.0,11781.3115234375,-0.0,1876.7215576171875,1.0,283.1499938964844,286.9499816894531,290.6331481933594,291.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18510.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968832731246948,1.0,0.0,0.0,0.7351275682449341,0.7351316213607788,3.6059436325786016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.469970703125,0.0,38.52277374267578,1895.4371337890625,0.0,497.4541931152344,0.2810776829719543,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601132988929749,0.2508388459682464,0.2279947996139526,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4254150390625,0.97748202085495,0.5293652415275574,0.5022944211959839,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479078412055969,0.3521669209003448,0.2472934275865554,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294315934181213,0.3274540305137634,0.3121720552444458,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239807128906,0.7416161894798279,0.2319618463516235,1.0547373294830322,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249755859375,287.4283447265625,1.0,0.5343542695045471,1.0,1.0,0.0,1.0,-2.8148348331451416,2.814828395843506,6.367637979565188e-06,2.1728901863098145,0.4242418706417084,0.4242418706417084,0.0,132.32102966308594,138.0,11666.9189453125,-0.0,1909.21728515625,1.0,283.1499938964844,286.9870910644531,290.6129455566406,291.4902038574219,293.1499938964844,293.1499938964844,283.1499938964844,18479.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495288997888565,1.0,0.0,0.0,0.7212238311767578,0.7212278246879578,3.4708317997456106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.8623046875,0.0,37.38893127441406,1895.4371337890625,0.0,492.6814880371094,0.2791040241718292,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590738534927368,0.2516650259494781,0.2287737727165222,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4960632324219,0.9752410054206848,0.5298073291778564,0.5023560523986816,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487061858177185,0.3558988273143768,0.2499057799577713,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284195065498352,0.3286205232143402,0.3133117258548736,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.740492045879364,0.2325728386640548,1.0576151609420776,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360328555107117,1.0,1.0,0.0,1.0,-2.82381534576416,2.8238089084625244,6.40848838884267e-06,2.179893016815185,0.4148829877376556,0.4148829877376556,0.0,133.8799285888672,126.0,11447.259765625,-0.0,1931.0145263671875,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908623397350311,1.0,0.0,0.0,0.6953904032707214,0.6953943371772766,3.22664241991788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.294677734375,0.0,35.349212646484375,1895.4371337890625,0.0,479.6746826171875,0.2754894196987152,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590738534927368,0.2516650259494781,0.2287737727165222,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4960632324219,0.9752410054206848,0.5298073291778564,0.5023560523986816,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487061858177185,0.3558988273143768,0.2499057799577713,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284195065498352,0.3286205232143402,0.3133117258548736,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.740492045879364,0.2325728386640548,1.0576151609420776,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360328555107117,1.0,1.0,0.0,1.0,-2.82381534576416,2.8238089084625244,6.40848838884267e-06,2.179893016815185,0.4148829877376556,0.4148829877376556,0.0,133.8799285888672,126.0,11447.259765625,-0.0,1931.0145263671875,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908623397350311,1.0,0.0,0.0,0.6953904032707214,0.6953943371772766,3.22664241991788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.294677734375,0.0,35.349212646484375,1895.4371337890625,0.0,479.6746826171875,0.2754894196987152,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673331499099731,0.2525679469108581,0.2293842732906341,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5625915527344,0.9845154881477356,0.5311543345451355,0.5032670497894287,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598299026489258,0.3597660064697265,0.2524279654026031,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.836988091468811,0.3298496901988983,0.314263641834259,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.748012900352478,0.2332853972911834,1.0597922801971436,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.534172534942627,1.0,1.0,0.0,1.0,-2.8324360847473145,2.8324296474456787,6.447781288443366e-06,2.1865952014923096,0.406105488538742,0.406105488538742,0.0,129.48089599609375,114.0,11241.96875,-0.0,1923.584716796875,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847517907619476,1.0,0.0,0.0,0.6719984412193298,0.6720023155212402,3.013214211478044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.04736328125,0.0,33.572471618652344,1895.4371337890625,0.0,462.2967529296875,0.2722639739513397,1.0,0.0,3.0,1.0,0.0
