time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673331499099731,0.2525679469108581,0.2293842732906341,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5625915527344,0.9845154881477356,0.5311543345451355,0.5032670497894287,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598299026489258,0.3597660064697265,0.2524279654026031,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.836988091468811,0.3298496901988983,0.314263641834259,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.748012900352478,0.2332853972911834,1.0597922801971436,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.534172534942627,1.0,1.0,0.0,1.0,-2.8324360847473145,2.8324296474456787,6.447781288443366e-06,2.1865952014923096,0.406105488538742,0.406105488538742,0.0,129.48089599609375,114.0,11241.96875,-0.0,1923.584716796875,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847517907619476,1.0,0.0,0.0,0.6719984412193298,0.6720023155212402,3.013214211478044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.04736328125,0.0,33.572471618652344,1895.4371337890625,0.0,462.2967529296875,0.2722639739513397,1.0,0.0,3.0,1.0,0.0
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824214696884155,0.2535603642463684,0.2299535274505615,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.62579345703125,0.9990000128746032,0.5329082608222961,0.5041582584381104,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.878769040107727,0.363781988620758,0.2549586892127991,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525598645210266,0.3311570286750793,0.3151599466800689,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619787454605103,0.2341031283140182,1.0618396997451782,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302649140357971,1.0,1.0,0.0,1.0,-2.840758800506592,2.840752363204956,6.485948233603267e-06,2.193119764328003,0.3979195952415466,0.3979195952415466,0.0,121.830078125,102.0,11051.9921875,-0.0,1899.8765869140625,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777267277240753,1.0,0.0,0.0,0.650861382484436,0.6508652567863464,2.8266397222864725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.83056640625,0.0,32.02035903930664,1895.4371337890625,0.0,443.11224365234375,0.2693784534931183,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824214696884155,0.2535603642463684,0.2299535274505615,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.62579345703125,0.9990000128746032,0.5329082608222961,0.5041582584381104,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.878769040107727,0.363781988620758,0.2549586892127991,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525598645210266,0.3311570286750793,0.3151599466800689,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619787454605103,0.2341031283140182,1.0618396997451782,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302649140357971,1.0,1.0,0.0,1.0,-2.840758800506592,2.840752363204956,6.485948233603267e-06,2.193119764328003,0.3979195952415466,0.3979195952415466,0.0,121.830078125,102.0,11051.9921875,-0.0,1899.8765869140625,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777267277240753,1.0,0.0,0.0,0.650861382484436,0.6508652567863464,2.8266397222864725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.83056640625,0.0,32.02035903930664,1895.4371337890625,0.0,443.11224365234375,0.2693784534931183,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953912615776062,0.2545245885848999,0.2306127697229385,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67242431640625,0.9990000128746032,0.5364134311676025,0.4836794137954712,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955886960029602,0.3678312599658966,0.2576021254062652,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661932349205017,0.3324390351772308,0.3161499202251434,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7741998434066772,0.2349208295345306,1.0644333362579346,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237226486206055,1.0,1.0,0.0,1.0,-2.8243746757507324,2.8243682384490967,6.411979484255426e-06,2.180758237838745,0.3900867104530334,0.3900867104530334,0.0,115.32523345947266,90.0,10835.4990234375,-0.0,1842.5880126953125,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705401360988617,1.0,0.0,0.0,0.6314380168914795,0.6314418315887451,2.66044892782702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.495849609375,0.0,30.64254379272461,1895.4371337890625,0.0,424.324462890625,0.2667690515518188,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953912615776062,0.2545245885848999,0.2306127697229385,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67242431640625,0.9990000128746032,0.5364134311676025,0.4836794137954712,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955886960029602,0.3678312599658966,0.2576021254062652,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661932349205017,0.3324390351772308,0.3161499202251434,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7741998434066772,0.2349208295345306,1.0644333362579346,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237226486206055,1.0,1.0,0.0,1.0,-2.8243746757507324,2.8243682384490967,6.411979484255426e-06,2.180758237838745,0.3900867104530334,0.3900867104530334,0.0,115.32523345947266,90.0,10835.4990234375,-0.0,1842.5880126953125,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705401360988617,1.0,0.0,0.0,0.6314380168914795,0.6314418315887451,2.66044892782702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.495849609375,0.0,30.64254379272461,1895.4371337890625,0.0,424.324462890625,0.2667690515518188,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.803269624710083,0.2549880445003509,0.2309080958366394,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6907043457031,0.9990000128746032,0.5393632650375366,0.4705761671066284,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9057127833366394,0.3698602318763733,0.2589133083820343,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8746501207351685,0.3330654799938202,0.3166128098964691,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817642092704773,0.2353311479091644,1.065639853477478,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.519650399684906,1.0,1.0,0.0,1.0,-2.812657117843628,2.812650918960572,6.358911377901677e-06,2.171721935272217,0.3862570226192474,0.3862570226192474,0.0,111.54523468017578,90.0,10726.224609375,-0.0,1806.1009521484373,1.0,283.1499938964844,287.2518920898437,290.4512939453125,291.2565002441406,293.1499938964844,293.1499938964844,283.1499938964844,18295.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669007062911987,1.0,0.0,0.0,0.6221572160720825,0.6221610307693481,2.58281769305313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.42333984375,0.0,29.999855041503903,1895.4371337890625,0.0,415.11920166015625,0.2655468285083771,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120058178901672,0.255443274974823,0.2311865091323852,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7073974609375,0.9990000128746032,0.5429973602294922,0.4561716318130493,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179906845092772,0.3718966245651245,0.2602220773696899,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8843683004379272,0.333684891462326,0.3170596063137054,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.790431559085846,0.2357478737831115,1.0668246746063232,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151436924934387,1.0,1.0,0.0,1.0,-2.7992165088653564,2.7992103099823,6.298291282291757e-06,2.1613478660583496,0.3824985325336456,0.3824985325336456,0.0,107.47679901123048,93.0,10617.6103515625,-0.0,1765.94384765625,1.0,283.1499938964844,287.2708435058594,290.4396667480469,291.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18283.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631907343864441,1.0,0.0,0.0,0.6131752729415894,0.613179087638855,2.5087810939794508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.478271484375,0.0,29.38612174987793,1895.4371337890625,0.0,405.9417419433594,0.2643768489360809,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233737349510193,0.2563888728618622,0.2318574786186218,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7458801269531,0.9990000128746032,0.5511795282363892,0.4378352761268616,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365307092666626,0.3760559558868408,0.2629622519016266,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978845477104187,0.3349615633487701,0.3180761337280273,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024478554725647,0.2366648763418197,1.069978952407837,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105893015861511,1.0,1.0,0.0,1.0,-2.7862703800201416,2.786264181137085,6.239559752430068e-06,2.151071071624756,0.3753583133220672,0.3753583133220672,0.0,102.60179138183594,96.0,10433.470703125,-0.0,1723.077880859375,1.0,283.1499938964844,287.31011962890625,290.4197082519531,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555766880512237,1.0,0.0,0.0,0.596303403377533,0.5963071584701538,2.372619256618692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.879150390625,0.0,28.250747680664062,1895.4371337890625,0.0,387.7330017089844,0.2621996998786926,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233737349510193,0.2563888728618622,0.2318574786186218,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7458801269531,0.9990000128746032,0.5511795282363892,0.4378352761268616,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365307092666626,0.3760559558868408,0.2629622519016266,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978845477104187,0.3349615633487701,0.3180761337280273,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024478554725647,0.2366648763418197,1.069978952407837,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105893015861511,1.0,1.0,0.0,1.0,-2.7862703800201416,2.786264181137085,6.239559752430068e-06,2.151071071624756,0.3753583133220672,0.3753583133220672,0.0,102.60179138183594,96.0,10433.470703125,-0.0,1723.077880859375,1.0,283.1499938964844,287.31011962890625,290.4197082519531,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555766880512237,1.0,0.0,0.0,0.596303403377533,0.5963071584701538,2.372619256618692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.879150390625,0.0,28.250747680664062,1895.4371337890625,0.0,387.7330017089844,0.2621996998786926,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306701183319092,0.2573988139629364,0.232652485370636,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7922058105469,0.9990000128746032,0.5590808987617493,0.4270398020744324,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493370056152344,0.3803468942642212,0.2658456861972809,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068362712860109,0.3362964987754822,0.3192193806171417,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102569580078125,0.2376847267150879,1.0739622116088867,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087022185325623,1.0,1.0,0.0,1.0,-2.783869743347168,2.783863544464112,6.228619440662442e-06,2.1491286754608154,0.3688977658748626,0.3688977658748626,0.0,100.01280975341795,99.0,10284.0126953125,-0.0,1707.1751708984375,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481400549411773,1.0,0.0,0.0,0.581274151802063,0.5812778472900391,2.2545270539353623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.225341796875,0.0,27.25491523742676,1895.4371337890625,0.0,370.719970703125,0.2602686583995819,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306701183319092,0.2573988139629364,0.232652485370636,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7922058105469,0.9990000128746032,0.5590808987617493,0.4270398020744324,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493370056152344,0.3803468942642212,0.2658456861972809,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068362712860109,0.3362964987754822,0.3192193806171417,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102569580078125,0.2376847267150879,1.0739622116088867,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087022185325623,1.0,1.0,0.0,1.0,-2.783869743347168,2.783863544464112,6.228619440662442e-06,2.1491286754608154,0.3688977658748626,0.3688977658748626,0.0,100.01280975341795,99.0,10284.0126953125,-0.0,1707.1751708984375,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481400549411773,1.0,0.0,0.0,0.581274151802063,0.5812778472900391,2.2545270539353623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.225341796875,0.0,27.25491523742676,1895.4371337890625,0.0,370.719970703125,0.2602686583995819,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350542783737183,0.2584702670574188,0.2335510551929474,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.84149169921875,0.9990000128746032,0.5663089752197266,0.4215057790279388,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577274322509766,0.3847666680812835,0.2688556313514709,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125165343284608,0.3376926481723785,0.3204687237739563,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148139119148254,0.238784983754158,1.0785657167434692,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087898373603821,1.0,1.0,0.0,1.0,-2.7889437675476074,2.788937330245972,6.251272679946851e-06,2.15301251411438,0.3631417453289032,0.3631417453289032,0.0,98.94297790527344,117.0,10162.525390625,-0.0,1709.7239990234375,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417321383953094,1.0,0.0,0.0,0.5681166648864746,0.5681203603744507,2.1536171956881844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.743408203125,0.0,26.396141052246094,1895.4371337890625,0.0,356.6341552734375,0.2585879266262054,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350542783737183,0.2584702670574188,0.2335510551929474,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.84149169921875,0.9990000128746032,0.5663089752197266,0.4215057790279388,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577274322509766,0.3847666680812835,0.2688556313514709,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125165343284608,0.3376926481723785,0.3204687237739563,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148139119148254,0.238784983754158,1.0785657167434692,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087898373603821,1.0,1.0,0.0,1.0,-2.7889437675476074,2.788937330245972,6.251272679946851e-06,2.15301251411438,0.3631417453289032,0.3631417453289032,0.0,98.94297790527344,117.0,10162.525390625,-0.0,1709.7239990234375,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417321383953094,1.0,0.0,0.0,0.5681166648864746,0.5681203603744507,2.1536171956881844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.743408203125,0.0,26.396141052246094,1895.4371337890625,0.0,356.6341552734375,0.2585879266262054,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286718130111694,0.2596351504325866,0.2346746623516082,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8997802734375,0.9990000128746032,0.571972668170929,0.4341036081314087,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517119526863098,0.389347493648529,0.2720858454704284,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043088555336,0.3391920328140259,0.3219609558582306,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084337115287781,0.2399768084287643,1.0843180418014526,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158776044845581,1.0,1.0,0.0,1.0,-2.8179919719696045,2.817985773086548,6.381615094142035e-06,2.1751832962036133,0.3582004904747009,0.3582004904747009,0.0,102.89068603515624,135.0,10089.9130859375,-0.0,1772.833740234375,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369828701019287,1.0,0.0,0.0,0.5568758249282837,0.5568795204162598,2.0692366931029937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.764404296875,0.0,25.66989517211914,1895.4371337890625,0.0,346.5175476074219,0.2571513950824737,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286718130111694,0.2596351504325866,0.2346746623516082,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8997802734375,0.9990000128746032,0.571972668170929,0.4341036081314087,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517119526863098,0.389347493648529,0.2720858454704284,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043088555336,0.3391920328140259,0.3219609558582306,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084337115287781,0.2399768084287643,1.0843180418014526,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158776044845581,1.0,1.0,0.0,1.0,-2.8179919719696045,2.817985773086548,6.381615094142035e-06,2.1751832962036133,0.3582004904747009,0.3582004904747009,0.0,102.89068603515624,135.0,10089.9130859375,-0.0,1772.833740234375,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369828701019287,1.0,0.0,0.0,0.5568758249282837,0.5568795204162598,2.0692366931029937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.764404296875,0.0,25.66989517211914,1895.4371337890625,0.0,346.5175476074219,0.2571513950824737,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.822486937046051,0.2602507472038269,0.2353185415267944,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.9990000128746032,0.5737156867980957,0.445910096168518,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444490671157836,0.3916979730129242,0.2737829387187958,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967941403388977,0.3399818241596222,0.3227988481521606,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019034266471863,0.2405897229909896,1.087555170059204,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9361572265625,1.0,0.521316409111023,1.0,1.0,0.0,1.0,-2.839885234832764,2.839878797531128,6.481141099357046e-06,2.1920742988586426,0.3561014533042907,0.3561014533042907,0.0,106.4879913330078,135.0,10070.1044921875,-0.0,1824.203369140625,1.0,283.1499938964844,287.478271484375,290.39697265625,291.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,18151.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352997243404388,1.0,0.0,0.0,0.5520954132080078,0.5520991086959839,2.0338633888172808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.362548828125,0.0,25.36117935180664,1895.4371337890625,0.0,342.9954833984375,0.2565319538116455,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149821758270264,0.2608828544616699,0.2360066026449203,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9678039550781,0.9990000128746032,0.574709951877594,0.4604196548461914,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352205991744996,0.3940817415714264,0.2755261957645416,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878309726715088,0.3407947719097137,0.3236885666847229,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7939906716346741,0.2412025928497314,1.0909466743469238,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277518630027771,1.0,1.0,0.0,1.0,-2.8653855323791504,2.865379095077514,6.59810484648915e-06,2.2117795944213867,0.3542464971542358,0.3542464971542358,0.0,110.9680404663086,153.0,10059.150390625,-0.0,1886.3856201171875,1.0,283.1499938964844,287.50653076171875,290.39654541015625,291.13995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18135.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340948462486267,1.0,0.0,0.0,0.5478622317314148,0.5478659272193909,2.0027936642463828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.427001953125,0.0,25.0876522064209,1895.4371337890625,0.0,340.49395751953125,0.2559780180454254,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968711256980896,0.2621753811836242,0.2374859303236007,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.03790283203125,0.9990000128746032,0.5745888352394104,0.4954044222831726,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.913664937019348,0.398923248052597,0.2791251242160797,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677842617034912,0.3424737751483917,0.3255980610847473,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760663628578186,0.242403969168663,1.0980132818222046,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.542896568775177,1.0,1.0,0.0,1.0,-2.924319267272949,2.924312353134156,6.872566700621974e-06,2.2573843002319336,0.3512450158596039,0.3512450158596039,0.0,122.1733856201172,156.0,10059.3349609375,-0.0,2038.3096923828125,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330185353755951,1.0,0.0,0.0,0.5409645438194275,0.5409681797027588,1.9526799732716437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.964599609375,0.0,24.64038848876953,1895.4371337890625,0.0,338.2732238769531,0.2550587058067322,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968711256980896,0.2621753811836242,0.2374859303236007,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.03790283203125,0.9990000128746032,0.5745888352394104,0.4954044222831726,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.913664937019348,0.398923248052597,0.2791251242160797,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677842617034912,0.3424737751483917,0.3255980610847473,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760663628578186,0.242403969168663,1.0980132818222046,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.542896568775177,1.0,1.0,0.0,1.0,-2.924319267272949,2.924312353134156,6.872566700621974e-06,2.2573843002319336,0.3512450158596039,0.3512450158596039,0.0,122.1733856201172,156.0,10059.3349609375,-0.0,2038.3096923828125,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330185353755951,1.0,0.0,0.0,0.5409645438194275,0.5409681797027588,1.9526799732716437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.964599609375,0.0,24.64038848876953,1895.4371337890625,0.0,338.2732238769531,0.2550587058067322,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840153574943542,0.2634265124797821,0.2388938516378402,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.097900390625,0.9990000128746032,0.5727074146270752,0.5225447416305542,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004353880882263,0.4037751257419586,0.2827067673206329,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542532920837402,0.3441450297832489,0.327464759349823,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637858986854553,0.2435088455677032,1.1044458150863647,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547536015510559,1.0,1.0,0.0,1.0,-2.972936153411865,2.972929000854492,7.103997177182464e-06,2.295353651046753,0.3489949107170105,0.3489949107170105,0.0,131.48153686523438,159.0,10060.0732421875,-0.0,2168.2900390625,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333936870098114,1.0,0.0,0.0,0.5358293652534485,0.5358330011367798,1.9157836206318283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.483642578125,0.0,24.30694580078125,1895.4371337890625,0.0,339.0457763671875,0.2543629705905914,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840153574943542,0.2634265124797821,0.2388938516378402,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.097900390625,0.9990000128746032,0.5727074146270752,0.5225447416305542,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004353880882263,0.4037751257419586,0.2827067673206329,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542532920837402,0.3441450297832489,0.327464759349823,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637858986854553,0.2435088455677032,1.1044458150863647,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547536015510559,1.0,1.0,0.0,1.0,-2.972936153411865,2.972929000854492,7.103997177182464e-06,2.295353651046753,0.3489949107170105,0.3489949107170105,0.0,131.48153686523438,159.0,10060.0732421875,-0.0,2168.2900390625,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333936870098114,1.0,0.0,0.0,0.5358293652534485,0.5358330011367798,1.9157836206318283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.483642578125,0.0,24.30694580078125,1895.4371337890625,0.0,339.0457763671875,0.2543629705905914,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743760347366333,0.2646033763885498,0.2402020245790481,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.143798828125,0.9983961582183838,0.5706360340118408,0.541148841381073,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913935422897339,0.4085933864116668,0.28624027967453,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443248271942139,0.3457671403884887,0.3292528986930847,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546835541725159,0.2445315271615982,1.110289216041565,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643382668495178,1.0,1.0,0.0,1.0,-3.0105347633361816,3.010527372360229,7.28581426301389e-06,2.3248071670532227,0.3472573459148407,0.3472573459148407,0.0,139.3603057861328,162.0,10058.890625,-0.0,2274.862548828125,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344857037067413,1.0,0.0,0.0,0.5319028496742249,0.5319065451622009,1.8878093754892692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.953369140625,0.0,24.054100036621094,1895.4371337890625,0.0,341.3036499023437,0.2538348734378814,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743760347366333,0.2646033763885498,0.2402020245790481,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.143798828125,0.9983961582183838,0.5706360340118408,0.541148841381073,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913935422897339,0.4085933864116668,0.28624027967453,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443248271942139,0.3457671403884887,0.3292528986930847,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546835541725159,0.2445315271615982,1.110289216041565,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643382668495178,1.0,1.0,0.0,1.0,-3.0105347633361816,3.010527372360229,7.28581426301389e-06,2.3248071670532227,0.3472573459148407,0.3472573459148407,0.0,139.3603057861328,162.0,10058.890625,-0.0,2274.862548828125,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344857037067413,1.0,0.0,0.0,0.5319028496742249,0.5319065451622009,1.8878093754892692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.953369140625,0.0,24.054100036621094,1895.4371337890625,0.0,341.3036499023437,0.2538348734378814,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633771896362305,0.2656218111515045,0.2414470314979553,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1697692871094,0.9857733249664308,0.5700480341911316,0.5404607057571411,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805949091911316,0.4132961928844452,0.2897550165653229,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331015706062317,0.3472514450550079,0.3309955596923828,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.744426429271698,0.2454304099082946,1.1159237623214722,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710811018943787,1.0,1.0,0.0,1.0,-3.024089336395264,3.0240819454193115,7.351992735493695e-06,2.33545446395874,0.345735639333725,0.345735639333725,0.0,147.88275146484375,165.0,10034.818359375,-0.0,2343.4267578125,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355189800262451,1.0,0.0,0.0,0.5286341905593872,0.5286378860473633,1.8646787225407024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.85009765625,0.0,23.849411010742188,1895.4371337890625,0.0,343.452392578125,0.253416359424591,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633771896362305,0.2656218111515045,0.2414470314979553,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1697692871094,0.9857733249664308,0.5700480341911316,0.5404607057571411,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805949091911316,0.4132961928844452,0.2897550165653229,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331015706062317,0.3472514450550079,0.3309955596923828,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.744426429271698,0.2454304099082946,1.1159237623214722,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710811018943787,1.0,1.0,0.0,1.0,-3.024089336395264,3.0240819454193115,7.351992735493695e-06,2.33545446395874,0.345735639333725,0.345735639333725,0.0,147.88275146484375,165.0,10034.818359375,-0.0,2343.4267578125,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355189800262451,1.0,0.0,0.0,0.5286341905593872,0.5286378860473633,1.8646787225407024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.85009765625,0.0,23.849411010742188,1895.4371337890625,0.0,343.452392578125,0.253416359424591,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.759769856929779,0.2660993933677673,0.2419921159744262,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1804504394531,0.9812118411064148,0.5703317523002625,0.5406990051269531,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773913383483887,0.4156313240528106,0.2914629280567169,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294291496276855,0.3479639291763305,0.3317896723747253,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410773038864136,0.2458634376525879,1.1184295415878296,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738731622695923,1.0,1.0,0.0,1.0,-3.0310511589050293,3.031043767929077,7.385948720184388e-06,2.3408591747283936,0.3450599610805511,0.3450599610805511,0.0,151.112548828125,165.0,10025.9365234375,-0.0,2372.85693359375,1.0,283.1499938964844,287.6851501464844,290.37371826171875,291.12078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18044.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435798317193985,1.0,0.0,0.0,0.5271815061569214,0.5271851420402527,1.8544444202461825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.873291015625,0.0,23.75959014892578,1895.4371337890625,0.0,344.035400390625,0.2532348334789276,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568966746330261,0.2665652334690094,0.2425074726343155,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1905517578125,0.9774412512779236,0.5708028674125671,0.5411517024040222,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750448822975159,0.4179652631282806,0.2931549251079559,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264976739883423,0.3486630320549011,0.3325516581535339,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384107708930969,0.2462901473045349,1.120818257331848,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3222961425781,288.1913452148437,1.0,0.576406717300415,1.0,1.0,0.0,1.0,-3.038036584854126,3.038029193878174,7.420096153509803e-06,2.3462815284729004,0.3444469273090362,0.3444469273090362,0.0,153.9023895263672,168.0,10018.54296875,-0.0,2400.1787109375,1.0,283.1499938964844,287.6937255859375,290.36798095703125,291.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358889460563659,1.0,0.0,0.0,0.5258640646934509,0.5258677005767822,1.8451872918490163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.24560546875,0.0,23.67822456359864,1895.4371337890625,0.0,344.2247314453125,0.253070205450058,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525328993797302,0.2674741148948669,0.2434813678264618,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2093505859375,0.9714645743370056,0.5720093250274658,0.5423679947853088,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719710111618042,0.4226422607898712,0.2965164482593536,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220212459564209,0.3500325679779053,0.3340104818344116,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343579530715942,0.2471368759870529,1.1253814697265625,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809466242790222,1.0,1.0,0.0,1.0,-3.051950454711914,3.051943063735962,7.488332812499721e-06,2.3570752143859863,0.3433937728404999,0.3433937728404999,0.0,158.60826110839844,171.0,10007.626953125,-0.0,2450.5205078125,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356513321399688,1.0,0.0,0.0,0.5235991477966309,0.5236027836799622,1.8293270898084305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.28173828125,0.0,23.53836441040039,1895.4371337890625,0.0,343.728515625,0.2527862191200256,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525328993797302,0.2674741148948669,0.2434813678264618,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2093505859375,0.9714645743370056,0.5720093250274658,0.5423679947853088,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719710111618042,0.4226422607898712,0.2965164482593536,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220212459564209,0.3500325679779053,0.3340104818344116,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343579530715942,0.2471368759870529,1.1253814697265625,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809466242790222,1.0,1.0,0.0,1.0,-3.051950454711914,3.051943063735962,7.488332812499721e-06,2.3570752143859863,0.3433937728404999,0.3433937728404999,0.0,158.60826110839844,171.0,10007.626953125,-0.0,2450.5205078125,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356513321399688,1.0,0.0,0.0,0.5235991477966309,0.5236027836799622,1.8293270898084305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.28173828125,0.0,23.53836441040039,1895.4371337890625,0.0,343.728515625,0.2527862191200256,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492749094963074,0.2683588564395904,0.2444050014019012,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.22625732421875,0.9667749404907228,0.573353111743927,0.543735682964325,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701969385147095,0.4273389279842376,0.2998688519001007,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186500072479248,0.3513725399971008,0.3354104459285736,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.731330931186676,0.2479787170886993,1.129786729812622,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850296020507812,1.0,1.0,0.0,1.0,-3.0657145977020264,3.065707206726074,7.5561151788861025e-06,2.367741584777832,0.3425536155700683,0.3425536155700683,0.0,162.5816192626953,174.0,10001.3994140625,-0.0,2497.176513671875,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351693987846374,1.0,0.0,0.0,0.5217851996421814,0.5217888355255127,1.8166739224056986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.00244140625,0.0,23.42611694335937,1895.4371337890625,0.0,342.7240600585937,0.2525568008422851,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492749094963074,0.2683588564395904,0.2444050014019012,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.22625732421875,0.9667749404907228,0.573353111743927,0.543735682964325,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701969385147095,0.4273389279842376,0.2998688519001007,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186500072479248,0.3513725399971008,0.3354104459285736,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.731330931186676,0.2479787170886993,1.129786729812622,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850296020507812,1.0,1.0,0.0,1.0,-3.0657145977020264,3.065707206726074,7.5561151788861025e-06,2.367741584777832,0.3425536155700683,0.3425536155700683,0.0,162.5816192626953,174.0,10001.3994140625,-0.0,2497.176513671875,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351693987846374,1.0,0.0,0.0,0.5217851996421814,0.5217888355255127,1.8166739224056986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.00244140625,0.0,23.42611694335937,1895.4371337890625,0.0,342.7240600585937,0.2525568008422851,1.0,0.0,3.0,1.0,0.0
