time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.746613085269928,0.2692196667194366,0.245292529463768,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.241455078125,0.9627886414527892,0.5747345089912415,0.54514080286026,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691244125366211,0.4320552349090576,0.3032232820987701,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.815869927406311,0.352687269449234,0.3367702662944793,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288537621498108,0.2488095462322235,1.1340748071670532,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888437032699585,1.0,1.0,0.0,1.0,-3.079293727874756,3.079286336898804,7.62325407777098e-06,2.378251552581787,0.3419050276279449,0.3419050276279449,0.0,166.15151977539062,177.0,9999.357421875,-0.0,2541.747314453125,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347732663154602,1.0,0.0,0.0,0.5203725695610046,0.5203761458396912,1.806850491448132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.224609375,0.0,23.338218688964844,1895.4371337890625,0.0,341.9004211425781,0.252375453710556,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.746613085269928,0.2692196667194366,0.245292529463768,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.241455078125,0.9627886414527892,0.5747345089912415,0.54514080286026,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691244125366211,0.4320552349090576,0.3032232820987701,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.815869927406311,0.352687269449234,0.3367702662944793,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288537621498108,0.2488095462322235,1.1340748071670532,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888437032699585,1.0,1.0,0.0,1.0,-3.079293727874756,3.079286336898804,7.62325407777098e-06,2.378251552581787,0.3419050276279449,0.3419050276279449,0.0,166.15151977539062,177.0,9999.357421875,-0.0,2541.747314453125,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347732663154602,1.0,0.0,0.0,0.5203725695610046,0.5203761458396912,1.806850491448132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.224609375,0.0,23.338218688964844,1895.4371337890625,0.0,341.9004211425781,0.252375453710556,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442834973335266,0.2700543701648712,0.2461491823196411,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2550964355469,0.9591859579086304,0.5761077404022217,0.546538233757019,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684413433074951,0.4367883801460266,0.3065833449363708,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134117722511292,0.3539775609970093,0.3380985558032989,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266795635223389,0.2496253699064254,1.1382594108581543,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924929976463318,1.0,1.0,0.0,1.0,-3.0926713943481445,3.0926637649536133,7.689652193221264e-06,2.388590812683105,0.3414284586906433,0.3414284586906433,0.0,169.50070190429688,180.0,10001.0576171875,-0.0,2585.126220703125,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346297979354858,1.0,0.0,0.0,0.5193173289299011,0.5193209648132324,1.7995301249129625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.71923828125,0.0,23.271867752075195,1895.4371337890625,0.0,341.6025695800781,0.252236545085907,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442834973335266,0.2700543701648712,0.2461491823196411,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2550964355469,0.9591859579086304,0.5761077404022217,0.546538233757019,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684413433074951,0.4367883801460266,0.3065833449363708,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134117722511292,0.3539775609970093,0.3380985558032989,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266795635223389,0.2496253699064254,1.1382594108581543,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924929976463318,1.0,1.0,0.0,1.0,-3.0926713943481445,3.0926637649536133,7.689652193221264e-06,2.388590812683105,0.3414284586906433,0.3414284586906433,0.0,169.50070190429688,180.0,10001.0576171875,-0.0,2585.126220703125,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346297979354858,1.0,0.0,0.0,0.5193173289299011,0.5193209648132324,1.7995301249129625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.71923828125,0.0,23.271867752075195,1895.4371337890625,0.0,341.6025695800781,0.252236545085907,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431974411010742,0.2704614102840423,0.2465666383504867,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613525390625,0.9574714303016664,0.5767843127250671,0.5472273826599121,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681914806365967,0.4391604661941528,0.3082658350467682,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122559189796448,0.3546134233474731,0.3387521505355835,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256629467010498,0.2500268220901489,1.140315055847168,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942745208740234,1.0,1.0,0.0,1.0,-3.0992817878723145,3.099274158477783,7.722554983047303e-06,2.393694400787353,0.341248869895935,0.341248869895935,0.0,171.12550354003906,180.0,10003.1826171875,-0.0,2606.52978515625,1.0,283.1499938964844,287.75164794921875,290.3325500488281,291.0766906738281,293.1499938964844,293.1499938964844,283.1499938964844,18013.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346610903739929,1.0,0.0,0.0,0.5189111232757568,0.5189147591590881,1.7967161980436686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.37646484375,0.0,23.24597930908203,1895.4371337890625,0.0,341.6675109863281,0.2521814703941345,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.7421483397483826,0.2708613276481628,0.2469770759344101,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2673034667969,0.9557952880859376,0.5774520039558411,0.5479080677032471,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679842352867126,0.4415358304977417,0.309950053691864,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.8111324310302734,0.3552429974079132,0.3393990993499756,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.724678635597229,0.2504236400127411,1.142346739768982,288.2672424316406,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960339307785034,1.0,1.0,0.0,1.0,-3.105839252471924,3.105831384658813,7.755254046060145e-06,2.3987531661987305,0.3411054611206054,0.3411054611206054,0.0,172.72865295410156,183.0,10006.091796875,-0.0,2627.79833984375,1.0,283.1499938964844,287.7562866210937,290.3296813964844,291.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,18011.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347530901432037,1.0,0.0,0.0,0.5185795426368713,0.5185831785202026,1.7944204344644277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.276123046875,0.0,23.224552154541016,1895.4371337890625,0.0,341.8585205078125,0.252135157585144,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401323914527893,0.2716391086578369,0.2477768957614898,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782287597656,0.9525225162506104,0.5787566900253296,0.5492404103279114,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.867664098739624,0.4462956190109253,0.3133236467838287,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089513778686523,0.3564826548099518,0.3406732380390167,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227790951728821,0.2512025237083435,1.1463381052017212,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994974374771118,1.0,1.0,0.0,1.0,-3.1187894344329834,3.118781566619873,7.820005521352869e-06,2.408731937408448,0.3409205079078674,0.3409205079078674,0.0,175.8908233642578,186.0,10014.111328125,-0.0,2670.02294921875,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350817501544952,1.0,0.0,0.0,0.5181256532669067,0.518129289150238,1.7912809013864717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.740234375,0.0,23.19420623779297,1895.4371337890625,0.0,342.54168701171875,0.2520672082901001,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401323914527893,0.2716391086578369,0.2477768957614898,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782287597656,0.9525225162506104,0.5787566900253296,0.5492404103279114,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.867664098739624,0.4462956190109253,0.3133236467838287,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089513778686523,0.3564826548099518,0.3406732380390167,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227790951728821,0.2512025237083435,1.1463381052017212,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994974374771118,1.0,1.0,0.0,1.0,-3.1187894344329834,3.118781566619873,7.820005521352869e-06,2.408731937408448,0.3409205079078674,0.3409205079078674,0.0,175.8908233642578,186.0,10014.111328125,-0.0,2670.02294921875,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350817501544952,1.0,0.0,0.0,0.5181256532669067,0.518129289150238,1.7912809013864717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.740234375,0.0,23.19420623779297,1895.4371337890625,0.0,342.54168701171875,0.2520672082901001,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381960153579712,0.2723878026008606,0.2485497146844864,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2879638671875,0.9493198394775392,0.5800179839134216,0.5505319237709045,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674332499504089,0.4510664045810699,0.3167038559913635,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068240284919739,0.3576964735984802,0.3419220447540283,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209418416023254,0.2519614398479461,1.150235891342163,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029011011123657,1.0,1.0,0.0,1.0,-3.1315231323242188,3.1315152645111084,7.883901162131224e-06,2.4185290336608887,0.3408563733100891,0.3408563733100891,0.0,179.01712036132812,189.0,10024.7373046875,-0.0,2711.946533203125,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355428516864776,1.0,0.0,0.0,0.5179198980331421,0.5179235339164734,1.78985839482948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.982421875,0.0,23.17864799499512,1895.4371337890625,0.0,343.502197265625,0.2520283758640289,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381960153579712,0.2723878026008606,0.2485497146844864,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2879638671875,0.9493198394775392,0.5800179839134216,0.5505319237709045,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674332499504089,0.4510664045810699,0.3167038559913635,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068240284919739,0.3576964735984802,0.3419220447540283,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209418416023254,0.2519614398479461,1.150235891342163,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029011011123657,1.0,1.0,0.0,1.0,-3.1315231323242188,3.1315152645111084,7.883901162131224e-06,2.4185290336608887,0.3408563733100891,0.3408563733100891,0.0,179.01712036132812,189.0,10024.7373046875,-0.0,2711.946533203125,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355428516864776,1.0,0.0,0.0,0.5179198980331421,0.5179235339164734,1.78985839482948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.982421875,0.0,23.17864799499512,1895.4371337890625,0.0,343.502197265625,0.2520283758640289,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.736316442489624,0.2731068134307861,0.2492955178022384,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2966613769531,0.9461625218391418,0.5812324285507202,0.5517796277999878,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672662377357483,0.4558474421501159,0.3200906813144684,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047268986701965,0.3588834702968597,0.3431452810764313,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191436886787415,0.252699464559555,1.1540383100509644,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062532663345337,1.0,1.0,0.0,1.0,-3.1440346240997314,3.144026756286621,7.94689913163893e-06,2.428140640258789,0.3409017026424408,0.3409017026424408,0.0,182.1231689453125,192.0,10037.7177734375,-0.0,2753.626708984375,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360893070697784,1.0,0.0,0.0,0.5179385542869568,0.5179421901702881,1.7899873583360204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.92822265625,0.0,23.17645263671875,1895.4371337890625,0.0,344.64361572265625,0.2520158588886261,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.736316442489624,0.2731068134307861,0.2492955178022384,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2966613769531,0.9461625218391418,0.5812324285507202,0.5517796277999878,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672662377357483,0.4558474421501159,0.3200906813144684,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047268986701965,0.3588834702968597,0.3431452810764313,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191436886787415,0.252699464559555,1.1540383100509644,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062532663345337,1.0,1.0,0.0,1.0,-3.1440346240997314,3.144026756286621,7.94689913163893e-06,2.428140640258789,0.3409017026424408,0.3409017026424408,0.0,182.1231689453125,192.0,10037.7177734375,-0.0,2753.626708984375,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360893070697784,1.0,0.0,0.0,0.5179385542869568,0.5179421901702881,1.7899873583360204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.92822265625,0.0,23.17645263671875,1895.4371337890625,0.0,344.64361572265625,0.2520158588886261,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344805598258972,0.2737967371940613,0.2500151097774505,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3044128417969,0.9430387616157532,0.5823994278907776,0.5529830455780029,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671477437019348,0.4606380760669708,0.3234837651252746,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026729822158813,0.360043853521347,0.344343364238739,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173702716827393,0.2534166872501373,1.157747507095337,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095597147941589,1.0,1.0,0.0,1.0,-3.156326532363892,3.156318664550781,8.009003977349494e-06,2.437570333480835,0.3410429060459137,0.3410429060459137,0.0,185.2181701660156,195.0,10052.751953125,-0.0,2795.10546875,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366973638534546,1.0,0.0,0.0,0.5181539058685303,0.5181575417518616,1.7914759453674378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.49267578125,0.0,23.18596076965332,1895.4371337890625,0.0,345.9178161621094,0.2520264387130737,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344805598258972,0.2737967371940613,0.2500151097774505,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3044128417969,0.9430387616157532,0.5823994278907776,0.5529830455780029,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671477437019348,0.4606380760669708,0.3234837651252746,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026729822158813,0.360043853521347,0.344343364238739,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173702716827393,0.2534166872501373,1.157747507095337,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095597147941589,1.0,1.0,0.0,1.0,-3.156326532363892,3.156318664550781,8.009003977349494e-06,2.437570333480835,0.3410429060459137,0.3410429060459137,0.0,185.2181701660156,195.0,10052.751953125,-0.0,2795.10546875,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366973638534546,1.0,0.0,0.0,0.5181539058685303,0.5181575417518616,1.7914759453674378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.49267578125,0.0,23.18596076965332,1895.4371337890625,0.0,345.9178161621094,0.2520264387130737,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335761189460754,0.2741304337978363,0.2503648102283478,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3079528808594,0.9414875507354736,0.5829640626907349,0.553567111492157,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.867104172706604,0.4630370438098907,0.3251827359199524,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016621470451355,0.3606135547161102,0.3449325561523437,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164895534515381,0.2537671625614166,1.159565567970276,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111961007118225,1.0,1.0,0.0,1.0,-3.162386417388916,3.1623785495758057,8.039698514039628e-06,2.4422147274017334,0.3411474823951721,0.3411474823951721,0.0,186.76272583007807,195.0,10060.99609375,-0.0,2815.764404296875,1.0,283.1499938964844,287.7863464355469,290.3016052246094,291.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,17997.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370234608650207,1.0,0.0,0.0,0.5183313488960266,0.5183349847793579,1.7927032303077794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.994384765625,0.0,23.194868087768555,1895.4371337890625,0.0,346.6028137207031,0.2520399391651153,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326796054840088,0.2744571268558502,0.2507082223892212,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.311279296875,0.9399431943893432,0.5835167169570923,0.5541400909423828,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.867069661617279,0.4654380977153778,0.3268831670284271,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006611466407776,0.3611766695976257,0.3455155789852142,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156115174293518,0.2541125118732452,1.1613609790802002,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3115539550781,1.0,0.6128222942352295,1.0,1.0,0.0,1.0,-3.1683926582336426,3.168384552001953,8.070172043517232e-06,2.446814775466919,0.341271698474884,0.341271698474884,0.0,188.3062438964844,198.0,10069.65625,-0.0,2836.379638671875,1.0,283.1499938964844,287.7886047363281,290.29833984375,291.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373635351657867,1.0,0.0,0.0,0.5185491442680359,0.5185527205467224,1.7942099361789587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.6220703125,0.0,23.20618057250977,1895.4371337890625,0.0,347.3185729980469,0.2520581483840942,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309082746505737,0.2750893533229828,0.251376211643219,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3173828125,0.9368754625320436,0.5845853686332703,0.5552518963813782,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670259118080139,0.4702467918395996,0.3302884399890899,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986869215965271,0.3622827529907226,0.3466627895832062,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138605117797852,0.2547877132892608,1.1648828983306885,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160441637039185,1.0,1.0,0.0,1.0,-3.180241107940674,3.1802330017089844,8.130438800435513e-06,2.4558825492858887,0.3415752351284027,0.3415752351284027,0.0,191.39064025878903,201.0,10088.14453125,-0.0,2877.4716796875,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380875825881958,1.0,0.0,0.0,0.5190984010696411,0.5191020369529724,1.7980131161721147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.22802734375,0.0,23.23558807373047,1895.4371337890625,0.0,348.84698486328125,0.2521080076694488,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309082746505737,0.2750893533229828,0.251376211643219,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3173828125,0.9368754625320436,0.5845853686332703,0.5552518963813782,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670259118080139,0.4702467918395996,0.3302884399890899,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986869215965271,0.3622827529907226,0.3466627895832062,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138605117797852,0.2547877132892608,1.1648828983306885,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160441637039185,1.0,1.0,0.0,1.0,-3.180241107940674,3.1802330017089844,8.130438800435513e-06,2.4558825492858887,0.3415752351284027,0.3415752351284027,0.0,191.39064025878903,201.0,10088.14453125,-0.0,2877.4716796875,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380875825881958,1.0,0.0,0.0,0.5190984010696411,0.5191020369529724,1.7980131161721147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.22802734375,0.0,23.23558807373047,1895.4371337890625,0.0,348.84698486328125,0.2521080076694488,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291632890701294,0.2756950259208679,0.2520204484462738,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3227844238281,0.933838427066803,0.5856069922447205,0.5563198924064636,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670132756233215,0.4750639796257019,0.3336993753910064,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967482805252075,0.3633632659912109,0.3477860987186432,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121121883392334,0.255443274974823,1.1683175563812256,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192277073860168,1.0,1.0,0.0,1.0,-3.1918816566467285,3.191873550415039,8.189846994355321e-06,2.464782953262329,0.3419429659843445,0.3419429659843445,0.0,194.4727935791016,204.0,10107.9853515625,-0.0,2918.3984375,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388693869113922,1.0,0.0,0.0,0.5197804570198059,0.5197840929031372,1.8027412451715463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.23388671875,0.0,23.272933959960938,1895.4371337890625,0.0,350.5041198730469,0.252173513174057,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291632890701294,0.2756950259208679,0.2520204484462738,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3227844238281,0.933838427066803,0.5856069922447205,0.5563198924064636,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670132756233215,0.4750639796257019,0.3336993753910064,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967482805252075,0.3633632659912109,0.3477860987186432,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121121883392334,0.255443274974823,1.1683175563812256,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192277073860168,1.0,1.0,0.0,1.0,-3.1918816566467285,3.191873550415039,8.189846994355321e-06,2.464782953262329,0.3419429659843445,0.3419429659843445,0.0,194.4727935791016,204.0,10107.9853515625,-0.0,2918.3984375,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388693869113922,1.0,0.0,0.0,0.5197804570198059,0.5197840929031372,1.8027412451715463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.23388671875,0.0,23.272933959960938,1895.4371337890625,0.0,350.5041198730469,0.252173513174057,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274402379989624,0.2762734591960907,0.2526403963565826,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3275451660156,0.9308339953422546,0.5865792632102966,0.5573419332504272,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670299649238586,0.4798897206783294,0.3371161222457886,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948427200317383,0.3644170761108398,0.3488844633102417,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103609442710876,0.2560785412788391,1.171662211418152,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223720908164978,1.0,1.0,0.0,1.0,-3.2033064365386963,3.203298330307007,8.248349331552163e-06,2.473512649536133,0.3423700928688049,0.3423700928688049,0.0,197.55259704589844,207.0,10129.0703125,-0.0,2959.131591796875,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397094249725342,1.0,0.0,0.0,0.5205860733985901,0.5205897092819214,1.8083335717733465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.598388671875,0.0,23.317689895629883,1895.4371337890625,0.0,352.2927551269531,0.2522536814212799,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274402379989624,0.2762734591960907,0.2526403963565826,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3275451660156,0.9308339953422546,0.5865792632102966,0.5573419332504272,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670299649238586,0.4798897206783294,0.3371161222457886,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948427200317383,0.3644170761108398,0.3488844633102417,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103609442710876,0.2560785412788391,1.171662211418152,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223720908164978,1.0,1.0,0.0,1.0,-3.2033064365386963,3.203298330307007,8.248349331552163e-06,2.473512649536133,0.3423700928688049,0.3423700928688049,0.0,197.55259704589844,207.0,10129.0703125,-0.0,2959.131591796875,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397094249725342,1.0,0.0,0.0,0.5205860733985901,0.5205897092819214,1.8083335717733465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.598388671875,0.0,23.317689895629883,1895.4371337890625,0.0,352.2927551269531,0.2522536814212799,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257356643676758,0.2768249809741974,0.253236323595047,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.33172607421875,0.9278653860092164,0.5875016450881958,0.5583174228668213,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670738935470581,0.4847237169742584,0.3405385315418243,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929684519767761,0.365444153547287,0.3499578237533569,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086018323898315,0.2566936612129211,1.1749173402786257,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254778504371643,1.0,1.0,0.0,1.0,-3.214515924453736,3.214507579803467,8.30594126455253e-06,2.4820735454559326,0.3428498804569244,0.3428498804569244,0.0,200.63038635253903,210.0,10151.2470703125,-0.0,2999.662353515625,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440603107213974,1.0,0.0,0.0,0.5215018391609192,0.5215054750442505,1.8147012781355443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.26806640625,0.0,23.369081497192383,1895.4371337890625,0.0,354.204833984375,0.2523469626903534,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257356643676758,0.2768249809741974,0.253236323595047,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.33172607421875,0.9278653860092164,0.5875016450881958,0.5583174228668213,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670738935470581,0.4847237169742584,0.3405385315418243,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929684519767761,0.365444153547287,0.3499578237533569,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086018323898315,0.2566936612129211,1.1749173402786257,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254778504371643,1.0,1.0,0.0,1.0,-3.214515924453736,3.214507579803467,8.30594126455253e-06,2.4820735454559326,0.3428498804569244,0.3428498804569244,0.0,200.63038635253903,210.0,10151.2470703125,-0.0,2999.662353515625,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440603107213974,1.0,0.0,0.0,0.5215018391609192,0.5215054750442505,1.8147012781355443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.26806640625,0.0,23.369081497192383,1895.4371337890625,0.0,354.204833984375,0.2523469626903534,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7248892188072205,0.2770906686782837,0.2535252869129181,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3335876464844,0.9263955354690552,0.5879437923431396,0.5587874054908752,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671054840087891,0.487143725156784,0.3422517478466034,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7920425534248352,0.3659475147724151,0.3504850268363952,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077199816703796,0.2569936215877533,1.1765111684799194,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.3337707519531,1.0,0.6270162463188171,1.0,1.0,0.0,1.0,-3.220039129257202,3.2200307846069336,8.334390258823987e-06,2.48629093170166,0.3431076407432556,0.3431076407432556,0.0,202.16847229003903,210.0,10162.7021484375,-0.0,3019.846435546875,1.0,283.1499938964844,287.80206298828125,290.2674255371094,291.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,17987.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410682618618011,1.0,0.0,0.0,0.5219973921775818,0.5220010280609131,1.8181520289317632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.701904296875,0.0,23.397056579589844,1895.4371337890625,0.0,355.203857421875,0.252398133277893,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7240464687347412,0.2773503959178924,0.2538089752197265,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3353576660156,0.9249366521835328,0.5883744955062866,0.5592467784881592,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.8671430349349976,0.489565372467041,0.3439661562442779,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7911242246627808,0.3664448857307434,0.3510065674781799,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7068433165550232,0.2572891414165497,1.178085207939148,288.3353576660156,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.33551025390625,1.0,0.6285459995269775,1.0,1.0,0.0,1.0,-3.225513935089112,3.2255055904388428,8.362636435776949e-06,2.490471124649048,0.3433751761913299,0.3433751761913299,0.0,203.7064666748047,213.0,10174.35546875,-0.0,3039.989990234375,1.0,283.1499938964844,287.80291748046875,290.26373291015625,291.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17987.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415441453456878,1.0,0.0,0.0,0.522513747215271,0.5225173830986023,1.82175057261702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.188232421875,0.0,23.426294326782227,1895.4371337890625,0.0,356.2286071777344,0.2524518072605133,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7223705053329468,0.2778516411781311,0.2543600499629974,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.33856201171875,0.9220536351203918,0.5892002582550049,0.5601322054862976,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672356009483337,0.4944139420986175,0.3473984599113464,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7893098592758179,0.3674207925796509,0.3520321249961853,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7051064968109131,0.257866233587265,1.1811716556549072,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315786242485046,1.0,1.0,0.0,1.0,-3.236312866210937,3.236304521560669,8.418494871875737e-06,2.4987173080444336,0.3439381420612335,0.3439381420612335,0.0,206.7815399169922,216.0,10198.2236328125,-0.0,3080.134521484375,1.0,283.1499938964844,287.8043212890625,290.256103515625,291.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425266087055206,1.0,0.0,0.0,0.5236060619354248,0.5236096978187561,1.8293752290787786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.30224609375,0.0,23.4884090423584,1895.4371337890625,0.0,358.3529052734375,0.2525663375854492,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7223705053329468,0.2778516411781311,0.2543600499629974,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.33856201171875,0.9220536351203918,0.5892002582550049,0.5601322054862976,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672356009483337,0.4944139420986175,0.3473984599113464,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7893098592758179,0.3674207925796509,0.3520321249961853,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7051064968109131,0.257866233587265,1.1811716556549072,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315786242485046,1.0,1.0,0.0,1.0,-3.236312866210937,3.236304521560669,8.418494871875737e-06,2.4987173080444336,0.3439381420612335,0.3439381420612335,0.0,206.7815399169922,216.0,10198.2236328125,-0.0,3080.134521484375,1.0,283.1499938964844,287.8043212890625,290.256103515625,291.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425266087055206,1.0,0.0,0.0,0.5236060619354248,0.5236096978187561,1.8293752290787786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.30224609375,0.0,23.4884090423584,1895.4371337890625,0.0,358.3529052734375,0.2525663375854492,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207038402557373,0.278328001499176,0.2548888921737671,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.34130859375,0.9192202687263488,0.5899766683578491,0.5609716176986694,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673508167266846,0.4992694556713104,0.3508355021476745,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875238060951233,0.3683708906173706,0.3530335128307342,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033906579017639,0.2584243714809418,1.184173822402954,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414306640625,1.0,0.6345746517181396,1.0,1.0,0.0,1.0,-3.2469053268432617,3.246896743774414,8.473469279124402e-06,2.506807565689087,0.3445356488227844,0.3445356488227844,0.0,209.8547515869141,219.0,10222.7763671875,-0.0,3120.064697265625,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435465931892395,1.0,0.0,0.0,0.5247728824615479,0.5247765183448792,1.837537411120138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.579345703125,0.0,23.555099487304688,1895.4371337890625,0.0,360.57080078125,0.2526899874210357,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207038402557373,0.278328001499176,0.2548888921737671,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.34130859375,0.9192202687263488,0.5899766683578491,0.5609716176986694,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673508167266846,0.4992694556713104,0.3508355021476745,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875238060951233,0.3683708906173706,0.3530335128307342,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033906579017639,0.2584243714809418,1.184173822402954,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414306640625,1.0,0.6345746517181396,1.0,1.0,0.0,1.0,-3.2469053268432617,3.246896743774414,8.473469279124402e-06,2.506807565689087,0.3445356488227844,0.3445356488227844,0.0,209.8547515869141,219.0,10222.7763671875,-0.0,3120.064697265625,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435465931892395,1.0,0.0,0.0,0.5247728824615479,0.5247765183448792,1.837537411120138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.579345703125,0.0,23.555099487304688,1895.4371337890625,0.0,360.57080078125,0.2526899874210357,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.719044029712677,0.2787810564041137,0.2553969621658325,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3436584472656,0.9164426922798156,0.5907058119773865,0.5617668628692627,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674870133399963,0.5041311383247375,0.3542766869068146,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7857657074928284,0.3692964613437652,0.3540119230747223,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7016960382461548,0.2589646279811859,1.1870964765548706,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437805175781,1.0,0.6375359892845154,1.0,1.0,0.0,1.0,-3.2573015689849854,3.257293224334717,8.527610589226242e-06,2.514751672744751,0.3451616168022156,0.3451616168022156,0.0,212.9266967773437,222.0,10247.8779296875,-0.0,3159.79638671875,1.0,283.1499938964844,287.8060913085937,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446001648902893,1.0,0.0,0.0,0.526002049446106,0.5260056257247925,1.8461555839621724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.976318359375,0.0,23.62565422058105,1895.4371337890625,0.0,362.8751831054688,0.2528212964534759,1.0,0.0,3.0,1.0,0.0
