time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.719044029712677,0.2787810564041137,0.2553969621658325,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3436584472656,0.9164426922798156,0.5907058119773865,0.5617668628692627,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674870133399963,0.5041311383247375,0.3542766869068146,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7857657074928284,0.3692964613437652,0.3540119230747223,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7016960382461548,0.2589646279811859,1.1870964765548706,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437805175781,1.0,0.6375359892845154,1.0,1.0,0.0,1.0,-3.2573015689849854,3.257293224334717,8.527610589226242e-06,2.514751672744751,0.3451616168022156,0.3451616168022156,0.0,212.9266967773437,222.0,10247.8779296875,-0.0,3159.79638671875,1.0,283.1499938964844,287.8060913085937,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446001648902893,1.0,0.0,0.0,0.526002049446106,0.5260056257247925,1.8461555839621724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.976318359375,0.0,23.62565422058105,1895.4371337890625,0.0,362.8751831054688,0.2528212964534759,1.0,0.0,3.0,1.0,0.0
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173876762390137,0.2792111039161682,0.255884438753128,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456726074219,0.9137261509895324,0.5913872718811035,0.5625176429748535,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676431775093079,0.5089986324310303,0.3577218353748321,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.7840347290039062,0.3701974749565124,0.3549673557281494,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000219225883484,0.2594870626926422,1.189940094947815,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3457946777344,1.0,0.6404626965522766,1.0,1.0,0.0,1.0,-3.2675018310546875,3.26749324798584,8.580911526223645e-06,2.5225515365600586,0.3458122611045837,0.3458122611045837,0.0,215.9970703125,225.0,10273.44140625,-0.0,3199.318115234375,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456843733787536,1.0,0.0,0.0,0.5272859930992126,0.5272896885871887,1.8551796543420096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.459716796875,0.0,23.69964599609375,1895.4371337890625,0.0,365.2610473632813,0.2529594898223877,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173876762390137,0.2792111039161682,0.255884438753128,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3456726074219,0.9137261509895324,0.5913872718811035,0.5625176429748535,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676431775093079,0.5089986324310303,0.3577218353748321,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.7840347290039062,0.3701974749565124,0.3549673557281494,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000219225883484,0.2594870626926422,1.189940094947815,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3457946777344,1.0,0.6404626965522766,1.0,1.0,0.0,1.0,-3.2675018310546875,3.26749324798584,8.580911526223645e-06,2.5225515365600586,0.3458122611045837,0.3458122611045837,0.0,215.9970703125,225.0,10273.44140625,-0.0,3199.318115234375,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456843733787536,1.0,0.0,0.0,0.5272859930992126,0.5272896885871887,1.8551796543420096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.459716796875,0.0,23.69964599609375,1895.4371337890625,0.0,365.2610473632813,0.2529594898223877,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7165597677230835,0.2794176638126373,0.2561206221580505,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3465576171875,0.9123926758766174,0.5917101502418518,0.5628763437271118,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8677284121513367,0.5114344358444214,0.3594457507133484,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7831791639328003,0.3706388473510742,0.3554365336894989,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6991925239562988,0.2597416937351227,1.1913325786590576,288.3465576171875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466796875,1.0,0.6419132351875305,1.0,1.0,0.0,1.0,-3.272528886795044,3.2725203037261963,8.607246854808182e-06,2.526397943496704,0.3461456298828125,0.3461456298828125,0.0,217.5316162109375,225.0,10286.369140625,-0.0,3218.998291015625,1.0,283.1499938964844,287.8066101074219,290.2265625,290.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462370872497558,1.0,0.0,0.0,0.5279462337493896,0.527949869632721,1.859828557826404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.2236328125,0.0,23.737796783447266,1895.4371337890625,0.0,366.4830627441406,0.2530308663845062,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157315015792847,0.2796187400817871,0.2563519477844238,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3473815917969,0.9110767245292664,0.5920213460922241,0.5632240772247314,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8678181171417236,0.5138714909553528,0.3611705601215362,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.7823300957679749,0.3710742592811584,0.3559001088142395,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6983680725097656,0.2599920332431793,1.1927061080932615,288.3473815917969,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.34747314453125,1.0,0.6433553695678711,1.0,1.0,0.0,1.0,-3.277508497238159,3.2774999141693115,8.633378456579521e-06,2.53020977973938,0.3464836776256561,0.3464836776256561,0.0,219.06581115722656,228.0,10299.3779296875,-0.0,3238.626220703125,1.0,283.1499938964844,287.806640625,290.221923828125,290.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,17982.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467964470386505,1.0,0.0,0.0,0.528617262840271,0.5286208987236023,1.8645589960897272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.997314453125,0.0,23.7766342163086,1895.4371337890625,0.0,367.7236633300781,0.253103643655777,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140728831291199,0.280005544424057,0.2568008005619049,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.34881591796875,0.9085016250610352,0.5926104187965393,0.5638884902000427,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8680105209350586,0.5187490582466125,0.3646224439144134,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7806518077850342,0.3719282448291778,0.3568114638328552,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967347264289856,0.260480672121048,1.195399522781372,288.34881591796875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3489074707031,1.0,0.6462158560752869,1.0,1.0,0.0,1.0,-3.2873330116271973,3.2873244285583496,8.685065949975979e-06,2.537736177444458,0.3471716046333313,0.3471716046333313,0.0,222.13345336914065,231.0,10325.59375,-0.0,3277.739501953125,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479352533817291,1.0,0.0,0.0,0.5299870371818542,0.5299906730651855,1.87423481179394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.55810546875,0.0,23.856109619140625,1895.4371337890625,0.0,370.26177978515625,0.2532528042793274,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140728831291199,0.280005544424057,0.2568008005619049,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.34881591796875,0.9085016250610352,0.5926104187965393,0.5638884902000427,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8680105209350586,0.5187490582466125,0.3646224439144134,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7806518077850342,0.3719282448291778,0.3568114638328552,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967347264289856,0.260480672121048,1.195399522781372,288.34881591796875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3489074707031,1.0,0.6462158560752869,1.0,1.0,0.0,1.0,-3.2873330116271973,3.2873244285583496,8.685065949975979e-06,2.537736177444458,0.3471716046333313,0.3471716046333313,0.0,222.13345336914065,231.0,10325.59375,-0.0,3277.739501953125,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479352533817291,1.0,0.0,0.0,0.5299870371818542,0.5299906730651855,1.87423481179394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.55810546875,0.0,23.856109619140625,1895.4371337890625,0.0,370.26177978515625,0.2532528042793274,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124081254005432,0.2803716361522674,0.257231205701828,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3499755859375,0.9060072898864746,0.5931539535522461,0.5645102858543396,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682197332382202,0.5236310362815857,0.368077278137207,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789990305900574,0.3727593123912811,0.3577013313770294,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951213479042053,0.2609529197216034,1.198020100593567,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500671386719,1.0,0.6490439772605896,1.0,1.0,0.0,1.0,-3.2969746589660645,3.2969658374786377,8.735963092476595e-06,2.545130968093872,0.3478734195232391,0.3478734195232391,0.0,225.1995086669922,234.0,10352.0283203125,-0.0,3316.644287109375,1.0,283.1499938964844,287.8062744140625,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490990936756134,1.0,0.0,0.0,0.5313903093338013,0.5313939452171326,1.8841726401319647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.115478515625,0.0,23.937780380249023,1895.4371337890625,0.0,372.8729248046875,0.2534063756465912,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124081254005432,0.2803716361522674,0.257231205701828,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3499755859375,0.9060072898864746,0.5931539535522461,0.5645102858543396,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682197332382202,0.5236310362815857,0.368077278137207,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789990305900574,0.3727593123912811,0.3577013313770294,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951213479042053,0.2609529197216034,1.198020100593567,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500671386719,1.0,0.6490439772605896,1.0,1.0,0.0,1.0,-3.2969746589660645,3.2969658374786377,8.735963092476595e-06,2.545130968093872,0.3478734195232391,0.3478734195232391,0.0,225.1995086669922,234.0,10352.0283203125,-0.0,3316.644287109375,1.0,283.1499938964844,287.8062744140625,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490990936756134,1.0,0.0,0.0,0.5313903093338013,0.5313939452171326,1.8841726401319647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.115478515625,0.0,23.937780380249023,1895.4371337890625,0.0,372.8729248046875,0.2534063756465912,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107349634170532,0.2807182371616363,0.2576440572738647,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3509521484375,0.903602123260498,0.5936534404754639,0.5650908350944519,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.8684455156326294,0.5285171866416931,0.3715347349643707,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773723006248474,0.3735683560371399,0.3585705161094665,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935287117958069,0.2614095509052276,1.200570821762085,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3510131835937,1.0,0.6518409848213196,1.0,1.0,0.0,1.0,-3.3064398765563965,3.3064310550689697,8.78614082466811e-06,2.5524165630340576,0.3485861718654632,0.3485861718654632,0.0,228.26416015625,237.0,10378.611328125,-0.0,3355.3486328125,1.0,283.1499938964844,287.8057861328125,290.1910705566406,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504293799400329,1.0,0.0,0.0,0.5328209400177002,0.5328245759010315,1.8943318025321787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.60302734375,0.0,24.02129364013672,1895.4371337890625,0.0,375.8790893554688,0.253563642501831,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107349634170532,0.2807182371616363,0.2576440572738647,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3509521484375,0.903602123260498,0.5936534404754639,0.5650908350944519,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.8684455156326294,0.5285171866416931,0.3715347349643707,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773723006248474,0.3735683560371399,0.3585705161094665,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935287117958069,0.2614095509052276,1.200570821762085,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3510131835937,1.0,0.6518409848213196,1.0,1.0,0.0,1.0,-3.3064398765563965,3.3064310550689697,8.78614082466811e-06,2.5524165630340576,0.3485861718654632,0.3485861718654632,0.0,228.26416015625,237.0,10378.611328125,-0.0,3355.3486328125,1.0,283.1499938964844,287.8057861328125,290.1910705566406,290.9643249511719,293.1499938964844,293.1499938964844,283.1499938964844,17981.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504293799400329,1.0,0.0,0.0,0.5328209400177002,0.5328245759010315,1.8943318025321787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.60302734375,0.0,24.02129364013672,1895.4371337890625,0.0,375.8790893554688,0.253563642501831,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7090509533882141,0.2810463905334472,0.2580402493476867,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3516845703125,0.9012784957885742,0.594109833240509,0.5656309723854065,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686882853507996,0.5334073901176453,0.3749947249889374,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7757720947265625,0.3743560016155243,0.3594195246696472,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6919575929641724,0.2618511319160461,1.2030540704727173,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.35174560546875,1.0,0.6546076536178589,1.0,1.0,0.0,1.0,-3.315734386444092,3.315725564956665,8.83566553966375e-06,2.559614658355713,0.3493072688579559,0.3493072688579559,0.0,231.3272399902344,240.0,10405.2841796875,-0.0,3393.85546875,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520668387413025,1.0,0.0,0.0,0.5342738032341003,0.5342774391174316,1.90467659422211e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.85107421875,0.0,24.106346130371094,1895.4371337890625,0.0,379.6114501953125,0.253724068403244,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7090509533882141,0.2810463905334472,0.2580402493476867,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3516845703125,0.9012784957885742,0.594109833240509,0.5656309723854065,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686882853507996,0.5334073901176453,0.3749947249889374,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7757720947265625,0.3743560016155243,0.3594195246696472,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6919575929641724,0.2618511319160461,1.2030540704727173,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.35174560546875,1.0,0.6546076536178589,1.0,1.0,0.0,1.0,-3.315734386444092,3.315725564956665,8.83566553966375e-06,2.559614658355713,0.3493072688579559,0.3493072688579559,0.0,231.3272399902344,240.0,10405.2841796875,-0.0,3393.85546875,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520668387413025,1.0,0.0,0.0,0.5342738032341003,0.5342774391174316,1.90467659422211e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.85107421875,0.0,24.106346130371094,1895.4371337890625,0.0,379.6114501953125,0.253724068403244,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7082038521766663,0.2812036573886871,0.2582322061061859,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3519897460937,0.9001280069351196,0.5943215489387512,0.5658855438232422,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8688158392906189,0.5358542203903198,0.3767257332801819,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7749815583229065,0.3747417032718658,0.3598363697528839,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6911798715591431,0.2620662152767181,1.2042702436447144,288.3519897460937,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.35205078125,1.0,0.655979573726654,1.0,1.0,0.0,1.0,-3.320317029953003,3.320308208465576,8.860178240865935e-06,2.5631802082061768,0.3496703207492828,0.3496703207492828,0.0,232.8580780029297,240.0,10418.638671875,-0.0,3413.03076171875,1.0,283.1499938964844,287.8047790527344,290.1699523925781,290.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529691636562347,1.0,0.0,0.0,0.5350072979927063,0.5350109338760376,1.909910096742351e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.349365234375,0.0,24.149377822875977,1895.4371337890625,0.0,381.6834716796875,0.2538053095340729,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073579430580139,0.281356543302536,0.2584202587604522,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35223388671875,0.8989834189414978,0.5945224761962891,0.5661301612854004,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.868947446346283,0.5383020639419556,0.3784574866294861,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741973996162415,0.3751221001148224,0.3602482676506042,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904073357582092,0.2622776627540588,1.205470085144043,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233947753906,288.352294921875,1.0,0.6573441028594971,1.0,1.0,0.0,1.0,-3.324858427047729,3.324849367141724,8.884529052011203e-06,2.566723585128784,0.3500346541404724,0.3500346541404724,0.0,234.3885192871093,243.0,10431.9970703125,-0.0,3432.156494140625,1.0,283.1499938964844,287.8043518066406,290.1614074707031,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539003074169159,1.0,0.0,0.0,0.5357447266578674,0.5357483625411987,1.915178593492328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.7587890625,0.0,24.19269561767578,1895.4371337890625,0.0,383.8331298828125,0.2538871169090271,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056785225868225,0.2816498577594757,0.2587850987911224,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3526306152344,0.8967118859291077,0.5948927402496338,0.5665896534919739,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692218661308289,0.5432010889053345,0.381922960281372,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726474404335022,0.3758673667907715,0.3610574603080749,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888777017593384,0.2626899182796478,1.207822322845459,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.660051703453064,1.0,1.0,0.0,1.0,-3.333819627761841,3.333810806274414,8.932757737056818e-06,2.573746681213379,0.3507660925388336,0.3507660925388336,0.0,237.4483795166016,246.0,10458.7041015625,-0.0,3470.264404296875,1.0,283.1499938964844,287.803466796875,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557833075523376,1.0,0.0,0.0,0.537229061126709,0.5372326970100403,1.925805825919724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.3212890625,0.0,24.28006935119629,1895.4371337890625,0.0,388.2163391113281,0.2540523111820221,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056785225868225,0.2816498577594757,0.2587850987911224,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3526306152344,0.8967118859291077,0.5948927402496338,0.5665896534919739,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692218661308289,0.5432010889053345,0.381922960281372,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726474404335022,0.3758673667907715,0.3610574603080749,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888777017593384,0.2626899182796478,1.207822322845459,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.660051703453064,1.0,1.0,0.0,1.0,-3.333819627761841,3.333810806274414,8.932757737056818e-06,2.573746681213379,0.3507660925388336,0.3507660925388336,0.0,237.4483795166016,246.0,10458.7041015625,-0.0,3470.264404296875,1.0,283.1499938964844,287.803466796875,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557833075523376,1.0,0.0,0.0,0.537229061126709,0.5372326970100403,1.925805825919724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.3212890625,0.0,24.28006935119629,1895.4371337890625,0.0,388.2163391113281,0.2540523111820221,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7040154933929443,0.2819269299507141,0.259135365486145,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3529052734375,0.8944634795188904,0.5952211022377014,0.5670099258422852,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8695108890533447,0.5481045842170715,0.3853912949562073,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7711215615272522,0.376592069864273,0.361847311258316,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.6873682737350464,0.2630882561206817,1.2101123332977295,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627310514450073,1.0,1.0,0.0,1.0,-3.3426215648651123,3.342612743377685,8.980356142274104e-06,2.580683469772339,0.3514998853206634,0.3514998853206634,0.0,240.5067901611328,249.0,10485.36328125,-0.0,3508.1787109375,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576191902160644,1.0,0.0,0.0,0.5387232899665833,0.5387269258499146,1.9365334225085465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.56982421875,0.0,24.368253707885746,1895.4371337890625,0.0,392.5369262695313,0.2542191743850708,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7040154933929443,0.2819269299507141,0.259135365486145,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3529052734375,0.8944634795188904,0.5952211022377014,0.5670099258422852,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8695108890533447,0.5481045842170715,0.3853912949562073,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7711215615272522,0.376592069864273,0.361847311258316,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.6873682737350464,0.2630882561206817,1.2101123332977295,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627310514450073,1.0,1.0,0.0,1.0,-3.3426215648651123,3.342612743377685,8.980356142274104e-06,2.580683469772339,0.3514998853206634,0.3514998853206634,0.0,240.5067901611328,249.0,10485.36328125,-0.0,3508.1787109375,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576191902160644,1.0,0.0,0.0,0.5387232899665833,0.5387269258499146,1.9365334225085465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.56982421875,0.0,24.368253707885746,1895.4371337890625,0.0,392.5369262695313,0.2542191743850708,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023685574531555,0.2821881473064422,0.259471446275711,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35302734375,0.8922374844551086,0.595507800579071,0.5673911571502686,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698136210441589,0.5530123114585876,0.388862282037735,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696187496185303,0.3772962391376495,0.362617939710617,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6858786344528198,0.2634729743003845,1.21234130859375,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653825640678406,1.0,1.0,0.0,1.0,-3.351266622543335,3.351257562637329,9.02732335816836e-06,2.587532520294189,0.352234423160553,0.352234423160553,0.0,243.5637664794922,252.0,10511.9384765625,-0.0,3545.898681640625,1.0,283.1499938964844,287.80133056640625,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593625664710998,1.0,0.0,0.0,0.5402240753173828,0.5402277708053589,1.9473381129841986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.55078125,0.0,24.45705223083496,1895.4371337890625,0.0,396.6836242675781,0.2543873488903045,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023685574531555,0.2821881473064422,0.259471446275711,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35302734375,0.8922374844551086,0.595507800579071,0.5673911571502686,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698136210441589,0.5530123114585876,0.388862282037735,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696187496185303,0.3772962391376495,0.362617939710617,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6858786344528198,0.2634729743003845,1.21234130859375,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653825640678406,1.0,1.0,0.0,1.0,-3.351266622543335,3.351257562637329,9.02732335816836e-06,2.587532520294189,0.352234423160553,0.352234423160553,0.0,243.5637664794922,252.0,10511.9384765625,-0.0,3545.898681640625,1.0,283.1499938964844,287.80133056640625,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593625664710998,1.0,0.0,0.0,0.5402240753173828,0.5402277708053589,1.9473381129841986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.55078125,0.0,24.45705223083496,1895.4371337890625,0.0,396.6836242675781,0.2543873488903045,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007375955581665,0.2824340164661407,0.2597938179969787,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35302734375,0.8900336027145386,0.5957539081573486,0.5677342414855957,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701289296150208,0.5579237937927246,0.3923357129096985,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681381106376648,0.3779800832271576,0.3633695542812347,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844083070755005,0.2638444006443023,1.2145112752914429,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.668006956577301,1.0,1.0,0.0,1.0,-3.359758377075196,3.359749317169189,9.07366211322369e-06,2.594292640686035,0.35296830534935,0.35296830534935,0.0,246.6194000244141,255.0,10538.3974609375,-0.0,3583.42578125,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610124826431274,1.0,0.0,0.0,0.5417284369468689,0.5417320728302002,1.9581984034289235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.306640625,0.0,24.546283721923828,1895.4371337890625,0.0,400.6478576660156,0.2545564472675323,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007375955581665,0.2824340164661407,0.2597938179969787,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35302734375,0.8900336027145386,0.5957539081573486,0.5677342414855957,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701289296150208,0.5579237937927246,0.3923357129096985,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681381106376648,0.3779800832271576,0.3633695542812347,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844083070755005,0.2638444006443023,1.2145112752914429,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.668006956577301,1.0,1.0,0.0,1.0,-3.359758377075196,3.359749317169189,9.07366211322369e-06,2.594292640686035,0.35296830534935,0.35296830534935,0.0,246.6194000244141,255.0,10538.3974609375,-0.0,3583.42578125,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610124826431274,1.0,0.0,0.0,0.5417284369468689,0.5417320728302002,1.9581984034289235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.306640625,0.0,24.546283721923828,1895.4371337890625,0.0,400.6478576660156,0.2545564472675323,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999279856681824,0.2825511991977691,0.2599498331546783,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3529968261719,0.8889397382736206,0.5958618521690369,0.567891538143158,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702911138534546,0.5603808760643005,0.3940732479095459,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674057483673096,0.3783143162727356,0.3637381196022033,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836802363395691,0.2640251815319061,1.2155741453170776,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.35302734375,1.0,0.6693090200424194,1.0,1.0,0.0,1.0,-3.3639466762542725,3.3639376163482666,9.096590474655386e-06,2.5976386070251465,0.3533345758914947,0.3533345758914947,0.0,248.14663696289065,255.0,10551.5732421875,-0.0,3602.11474609375,1.0,283.1499938964844,287.79949951171875,290.0586853027344,290.8478698730469,293.1499938964844,293.1499938964844,283.1499938964844,17979.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618057310581207,1.0,0.0,0.0,0.542481005191803,0.542484700679779,1.963643292413053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.1083984375,0.0,24.59101104736328,1895.4371337890625,0.0,402.5676879882813,0.2546412646770477,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991221904754639,0.2826646268367767,0.2601025700569153,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3529357910156,0.8878514766693115,0.595960259437561,0.5680398344993591,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704560995101929,0.5628385543823242,0.3958112597465515,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666786313056946,0.3786435127258301,0.3641019761562347,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829568147659302,0.2642027735710144,1.216622829437256,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529663085937,1.0,0.6706045866012573,1.0,1.0,0.0,1.0,-3.368098258972168,3.368089199066162,9.11936422198778e-06,2.600961685180664,0.3537002205848694,0.3537002205848694,0.0,249.673568725586,258.0,10564.708984375,-0.0,3620.75634765625,1.0,283.1499938964844,287.7988586425781,290.0454406738281,290.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625818431377411,1.0,0.0,0.0,0.5432335138320923,0.5432372093200684,1.969094753917489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.86474609375,0.0,24.63578414916992,1895.4371337890625,0.0,404.4549560546875,0.2547262012958526,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975221633911133,0.2828804552555084,0.2603981792926788,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3527526855469,0.8856920003890991,0.5961304903030396,0.5683109164237976,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.870793879032135,0.5677558183670044,0.3992883861064911,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652398347854614,0.3792867958545685,0.3648156225681305,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815239787101746,0.2645485997200012,1.2186784744262695,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731763482093811,1.0,1.0,0.0,1.0,-3.3762927055358887,3.376283645629883,9.164449693344068e-06,2.6075401306152344,0.3544290363788605,0.3544290363788605,0.0,252.72634887695312,261.0,10590.8486328125,-0.0,3657.899658203125,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640895128250122,1.0,0.0,0.0,0.5447369813919067,0.5447406768798828,1.9800092232458155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.249755859375,0.0,24.725400924682617,1895.4371337890625,0.0,408.1463012695313,0.2548962533473968,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975221633911133,0.2828804552555084,0.2603981792926788,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3527526855469,0.8856920003890991,0.5961304903030396,0.5683109164237976,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.870793879032135,0.5677558183670044,0.3992883861064911,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652398347854614,0.3792867958545685,0.3648156225681305,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815239787101746,0.2645485997200012,1.2186784744262695,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731763482093811,1.0,1.0,0.0,1.0,-3.3762927055358887,3.376283645629883,9.164449693344068e-06,2.6075401306152344,0.3544290363788605,0.3544290363788605,0.0,252.72634887695312,261.0,10590.8486328125,-0.0,3657.899658203125,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640895128250122,1.0,0.0,0.0,0.5447369813919067,0.5447406768798828,1.9800092232458155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.249755859375,0.0,24.725400924682617,1895.4371337890625,0.0,408.1463012695313,0.2548962533473968,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6959369778633118,0.2830817401409149,0.2606808245182037,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3524780273437,0.8835538625717163,0.5962610840797424,0.5685467720031738,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711411356925964,0.5726748704910278,0.4027666449546814,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.763820469379425,0.3799100816249847,0.3655105531215668,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801091432571411,0.2648822069168091,1.2206798791885376,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757227778434753,1.0,1.0,0.0,1.0,-3.384343147277832,3.384333848953247,9.208908522850834e-06,2.6140248775482178,0.3551538288593292,0.3551538288593292,0.0,255.7781524658203,264.0,10616.794921875,-0.0,3694.8544921875,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655417501926422,1.0,0.0,0.0,0.5462366938591003,0.5462403297424316,1.9909265347450852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.478271484375,0.0,24.815004348754883,1895.4371337890625,0.0,411.7336730957031,0.2550663948059082,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6959369778633118,0.2830817401409149,0.2606808245182037,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3524780273437,0.8835538625717163,0.5962610840797424,0.5685467720031738,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711411356925964,0.5726748704910278,0.4027666449546814,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.763820469379425,0.3799100816249847,0.3655105531215668,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801091432571411,0.2648822069168091,1.2206798791885376,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757227778434753,1.0,1.0,0.0,1.0,-3.384343147277832,3.384333848953247,9.208908522850834e-06,2.6140248775482178,0.3551538288593292,0.3551538288593292,0.0,255.7781524658203,264.0,10616.794921875,-0.0,3694.8544921875,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655417501926422,1.0,0.0,0.0,0.5462366938591003,0.5462403297424316,1.9909265347450852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.478271484375,0.0,24.815004348754883,1895.4371337890625,0.0,411.7336730957031,0.2550663948059082,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.694365382194519,0.2832686305046081,0.2609508335590362,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3521728515625,0.8814319968223572,0.5963464379310608,0.5687414407730103,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714955449104309,0.5775949358940125,0.4062455594539642,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624189853668213,0.3805135786533355,0.3661870658397674,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787111163139343,0.2652038931846618,1.2226287126541138,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782439947128296,1.0,1.0,0.0,1.0,-3.392244338989258,3.392235040664673,9.252697964257097e-06,2.620408058166504,0.355873703956604,0.355873703956604,0.0,258.830078125,267.0,10642.517578125,-0.0,3731.609130859375,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466936320066452,1.0,0.0,0.0,0.5477307438850403,0.5477343797683716,2.0018321222892155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.567138671875,0.0,24.90447807312012,1895.4371337890625,0.0,415.2083129882813,0.2552363574504852,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.694365382194519,0.2832686305046081,0.2609508335590362,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3521728515625,0.8814319968223572,0.5963464379310608,0.5687414407730103,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714955449104309,0.5775949358940125,0.4062455594539642,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624189853668213,0.3805135786533355,0.3661870658397674,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787111163139343,0.2652038931846618,1.2226287126541138,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782439947128296,1.0,1.0,0.0,1.0,-3.392244338989258,3.392235040664673,9.252697964257097e-06,2.620408058166504,0.355873703956604,0.355873703956604,0.0,258.830078125,267.0,10642.517578125,-0.0,3731.609130859375,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466936320066452,1.0,0.0,0.0,0.5477307438850403,0.5477343797683716,2.0018321222892155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.567138671875,0.0,24.90447807312012,1895.4371337890625,0.0,415.2083129882813,0.2552363574504852,1.0,0.0,3.0,1.0,0.0
