time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928064823150635,0.2834408581256866,0.2612079381942749,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35174560546875,0.8793243765830994,0.5963846445083618,0.5688923597335815,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718559741973877,0.582514762878418,0.4097243547439575,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610341310501099,0.3810968101024627,0.3668448030948639,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773290634155273,0.2655136287212372,1.224524974822998,288.3517761230469,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807394027709961,1.0,1.0,0.0,1.0,-3.399991512298584,3.399982213973999,9.295773452322464e-06,2.6266818046569824,0.356587678194046,0.356587678194046,0.0,261.88201904296875,270.0,10667.9873046875,-0.0,3768.144287109375,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682640135288238,1.0,0.0,0.0,0.5492169260978699,0.5492205619812012,2.0127103539380187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.533447265625,0.0,24.993690490722656,1895.4371337890625,0.0,418.5436401367188,0.2554059028625488,1.0,0.0,3.0,1.0,0.0
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928064823150635,0.2834408581256866,0.2612079381942749,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35174560546875,0.8793243765830994,0.5963846445083618,0.5688923597335815,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718559741973877,0.582514762878418,0.4097243547439575,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610341310501099,0.3810968101024627,0.3668448030948639,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773290634155273,0.2655136287212372,1.224524974822998,288.3517761230469,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807394027709961,1.0,1.0,0.0,1.0,-3.399991512298584,3.399982213973999,9.295773452322464e-06,2.6266818046569824,0.356587678194046,0.356587678194046,0.0,261.88201904296875,270.0,10667.9873046875,-0.0,3768.144287109375,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682640135288238,1.0,0.0,0.0,0.5492169260978699,0.5492205619812012,2.0127103539380187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.533447265625,0.0,24.993690490722656,1895.4371337890625,0.0,418.5436401367188,0.2554059028625488,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920318007469177,0.2835215032100677,0.2613316774368286,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3515319824219,0.8782758712768555,0.5963863730430603,0.5689515471458435,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720381855964661,0.5849743485450745,0.4114634692668915,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.760347843170166,0.3813809156417846,0.367166668176651,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766440272331238,0.2656640708446502,1.2254537343978882,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515625,1.0,0.6819775700569153,1.0,1.0,0.0,1.0,-3.403807640075684,3.403798341751098,9.317041076428724e-06,2.6297764778137207,0.3569422364234924,0.3569422364234924,0.0,263.4079284667969,270.0,10680.6220703125,-0.0,3786.32861328125,1.0,283.1499938964844,287.7925109863281,289.91949462890625,290.7180480957031,293.1499938964844,293.1499938964844,283.1499938964844,17979.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689003825187683,1.0,0.0,0.0,0.5499565601348877,0.5499602556228638,2.018135347725547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.978271484375,0.0,25.03816604614257,1895.4371337890625,0.0,420.15179443359375,0.2554904520511627,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6912600994110107,0.2835984528064728,0.261452168226242,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3512878417969,0.8772308230400085,0.5963764190673828,0.5689998865127563,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722215294837952,0.5874332785606384,0.4132022857666015,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.7596654891967773,0.3816598951816559,0.3674838244915008,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759628653526306,0.2658116221427917,1.2263697385787964,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832093000411987,1.0,1.0,0.0,1.0,-3.407585620880127,3.407576322555542,9.338124982605224e-06,2.632842540740967,0.3572950363159179,0.3572950363159179,0.0,264.9337463378906,273.0,10693.1865234375,-0.0,3804.455322265625,1.0,283.1499938964844,287.791748046875,289.9053039550781,290.7046813964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469517171382904,1.0,0.0,0.0,0.5506936311721802,0.5506973266601562,2.023548439922252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.401611328125,0.0,25.08253669738769,1895.4371337890625,0.0,421.7164611816406,0.2555748224258423,1.0,0.0,3.0,1.0,0.0
11978820,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897261738777161,0.2837417423725128,0.2616838812828064,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3507995605469,0.8751519918441772,0.5963239073753357,0.5690661072731018,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725911974906921,0.5923493504524231,0.4166785180568695,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583126425743103,0.382203459739685,0.3681047260761261,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746125221252441,0.2660985291004181,1.228165626525879,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856545805931091,1.0,1.0,0.0,1.0,-3.4150326251983643,3.4150230884552,9.3797680165153e-06,2.638891220092773,0.3579953014850616,0.3579953014850616,0.0,267.9854431152344,276.0,10718.107421875,-0.0,3840.55078125,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470690369606018,1.0,0.0,0.0,0.5521597862243652,0.5521634221076965,2.0343374984577167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.199951171875,0.0,25.170944213867188,1895.4371337890625,0.0,424.7088317871094,0.2557429373264313,1.0,0.0,3.0,1.0,0.0
11978880,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897261738777161,0.2837417423725128,0.2616838812828064,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3507995605469,0.8751519918441772,0.5963239073753357,0.5690661072731018,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725911974906921,0.5923493504524231,0.4166785180568695,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583126425743103,0.382203459739685,0.3681047260761261,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746125221252441,0.2660985291004181,1.228165626525879,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856545805931091,1.0,1.0,0.0,1.0,-3.4150326251983643,3.4150230884552,9.3797680165153e-06,2.638891220092773,0.3579953014850616,0.3579953014850616,0.0,267.9854431152344,276.0,10718.107421875,-0.0,3840.55078125,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470690369606018,1.0,0.0,0.0,0.5521597862243652,0.5521634221076965,2.0343374984577167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.199951171875,0.0,25.170944213867188,1895.4371337890625,0.0,424.7088317871094,0.2557429373264313,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882040500640869,0.2838703989982605,0.261902779340744,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3502197265625,0.873087465763092,0.5962268114089966,0.5690906643867493,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729640245437622,0.5972616672515869,0.4201522171497345,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7569748163223267,0.3827270269393921,0.3687071204185486,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732776165008545,0.2663743197917938,1.2299127578735352,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880749464035034,1.0,1.0,0.0,1.0,-3.422330141067505,3.422320604324341,9.420676178706344e-06,2.644822597503662,0.3586878180503845,0.3586878180503845,0.0,271.0367431640625,279.0,10742.7294921875,-0.0,3876.417236328125,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717756807804107,1.0,0.0,0.0,0.5536137819290161,0.5536174774169922,2.0450658055892745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.9541015625,0.0,25.25881576538086,1895.4371337890625,0.0,427.4960632324219,0.2559101283550262,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882040500640869,0.2838703989982605,0.261902779340744,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3502197265625,0.873087465763092,0.5962268114089966,0.5690906643867493,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729640245437622,0.5972616672515869,0.4201522171497345,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7569748163223267,0.3827270269393921,0.3687071204185486,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732776165008545,0.2663743197917938,1.2299127578735352,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880749464035034,1.0,1.0,0.0,1.0,-3.422330141067505,3.422320604324341,9.420676178706344e-06,2.644822597503662,0.3586878180503845,0.3586878180503845,0.0,271.0367431640625,279.0,10742.7294921875,-0.0,3876.417236328125,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717756807804107,1.0,0.0,0.0,0.5536137819290161,0.5536174774169922,2.0450658055892745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.9541015625,0.0,25.25881576538086,1895.4371337890625,0.0,427.4960632324219,0.2559101283550262,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866931915283203,0.2839841246604919,0.262108564376831,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3496398925781,0.871036946773529,0.5960855484008789,0.5690740346908569,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733388781547546,0.6021685004234314,0.4236222803592682,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556511163711548,0.3832303583621979,0.3692907691001892,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.671957790851593,0.2666391432285309,1.231611967086792,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904703974723816,1.0,1.0,0.0,1.0,-3.42947769165039,3.4294681549072266,9.460832188779024e-06,2.650632619857788,0.3593720495700836,0.3593720495700836,0.0,274.0876159667969,282.0,10767.0380859375,-0.0,3912.046630859375,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727685451507568,1.0,0.0,0.0,0.5550543665885925,0.5550580024719238,2.0557225255402045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.692626953125,0.0,25.3460636138916,1895.4371337890625,0.0,430.0621032714844,0.2560761570930481,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866931915283203,0.2839841246604919,0.262108564376831,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3496398925781,0.871036946773529,0.5960855484008789,0.5690740346908569,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733388781547546,0.6021685004234314,0.4236222803592682,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556511163711548,0.3832303583621979,0.3692907691001892,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.671957790851593,0.2666391432285309,1.231611967086792,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904703974723816,1.0,1.0,0.0,1.0,-3.42947769165039,3.4294681549072266,9.460832188779024e-06,2.650632619857788,0.3593720495700836,0.3593720495700836,0.0,274.0876159667969,282.0,10767.0380859375,-0.0,3912.046630859375,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727685451507568,1.0,0.0,0.0,0.5550543665885925,0.5550580024719238,2.0557225255402045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.692626953125,0.0,25.3460636138916,1895.4371337890625,0.0,430.0621032714844,0.2560761570930481,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851931810379028,0.2840828895568847,0.2623012661933899,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3489990234375,0.8690004944801331,0.5959011912345886,0.5690171718597412,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737147450447083,0.6070685982704163,0.4270877540111542,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543410062789917,0.3837135136127472,0.3698557019233703,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706528067588806,0.2668932974338531,1.2332643270492554,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928414106369019,1.0,1.0,0.0,1.0,-3.436476945877075,3.436467409133911,9.500231499259826e-06,2.6563198566436768,0.3600475788116455,0.3600475788116455,0.0,277.1380920410156,285.0,10791.021484375,-0.0,3947.437744140625,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736647009849548,1.0,0.0,0.0,0.5564804673194885,0.5564841032028198,2.0662996647047294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.443603515625,0.0,25.43262481689453,1895.4371337890625,0.0,432.3916015625,0.2562409341335296,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851931810379028,0.2840828895568847,0.2623012661933899,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3489990234375,0.8690004944801331,0.5959011912345886,0.5690171718597412,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737147450447083,0.6070685982704163,0.4270877540111542,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543410062789917,0.3837135136127472,0.3698557019233703,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706528067588806,0.2668932974338531,1.2332643270492554,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928414106369019,1.0,1.0,0.0,1.0,-3.436476945877075,3.436467409133911,9.500231499259826e-06,2.6563198566436768,0.3600475788116455,0.3600475788116455,0.0,277.1380920410156,285.0,10791.021484375,-0.0,3947.437744140625,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736647009849548,1.0,0.0,0.0,0.5564804673194885,0.5564841032028198,2.0662996647047294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.443603515625,0.0,25.43262481689453,1895.4371337890625,0.0,432.3916015625,0.2562409341335296,1.0,0.0,3.0,1.0,0.0
11979300,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844470500946045,0.2841265201568603,0.2623925507068634,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3486633300781,0.8679873943328857,0.5957926511764526,0.5689734220504761,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739027976989746,0.6095157265663147,0.4288184642791748,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536907196044922,0.383947342634201,0.3701309859752655,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.670005738735199,0.2670163214206695,1.2340728044509888,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940175294876099,1.0,1.0,0.0,1.0,-3.4399194717407227,3.4399099349975586,9.519636478216851e-06,2.6591155529022217,0.3603818416595459,0.3603818416595459,0.0,278.6630554199219,285.0,10802.884765625,-0.0,3965.037841796875,1.0,283.1499938964844,287.7847595214844,289.78533935546875,290.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17980.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740757644176483,1.0,0.0,0.0,0.557187557220459,0.5571912527084351,2.0715543058713592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.833251953125,0.0,25.47561454772949,1895.4371337890625,0.0,433.4644470214844,0.2563228011131286,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837036609649658,0.2841664850711822,0.2624806463718414,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.34832763671875,0.8669779896736145,0.5956739783287048,0.5689202547073364,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.874090850353241,0.6119607090950012,0.4305478036403656,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530437707901001,0.3841763138771057,0.3704017698764801,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693623661994934,0.2671368718147278,1.234870433807373,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951878070831299,1.0,1.0,0.0,1.0,-3.443326950073242,3.443317413330078,9.538857739244122e-06,2.6618809700012207,0.3607138991355896,0.3607138991355896,0.0,280.1879577636719,288.0,10814.6669921875,-0.0,3982.5810546875,1.0,283.1499938964844,287.7839660644531,289.77349853515625,290.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744608700275421,1.0,0.0,0.0,0.5578908920288086,0.5578945279121399,2.0767872754845484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.236572265625,0.0,25.51841735839844,1895.4371337890625,0.0,434.4718933105469,0.256404310464859,1.0,0.0,3.0,1.0,0.0
11979420,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822245717048645,0.284235268831253,0.2626470327377319,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476257324219,0.8649699091911316,0.5954061150550842,0.5687853693962097,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744663596153259,0.6168439388275146,0.4340016841888428,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517591714859009,0.3846193850040436,0.3709295094013214,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680864691734314,0.2673704326152801,1.2364325523376465,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975106000900269,1.0,1.0,0.0,1.0,-3.450033664703369,3.450024127960205,9.576729098625948e-06,2.6673178672790527,0.3613709211349487,0.3613709211349487,0.0,283.2374572753906,291.0,10837.9755859375,-0.0,4017.486083984375,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751507937908172,1.0,0.0,0.0,0.5592852830886841,0.5592889785766602,2.087181805165984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.100830078125,0.0,25.603412628173828,1895.4371337890625,0.0,436.2828063964844,0.2565661966800689,1.0,0.0,3.0,1.0,0.0
11979480,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822245717048645,0.284235268831253,0.2626470327377319,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476257324219,0.8649699091911316,0.5954061150550842,0.5687853693962097,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744663596153259,0.6168439388275146,0.4340016841888428,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517591714859009,0.3846193850040436,0.3709295094013214,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680864691734314,0.2673704326152801,1.2364325523376465,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975106000900269,1.0,1.0,0.0,1.0,-3.450033664703369,3.450024127960205,9.576729098625948e-06,2.6673178672790527,0.3613709211349487,0.3613709211349487,0.0,283.2374572753906,291.0,10837.9755859375,-0.0,4017.486083984375,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751507937908172,1.0,0.0,0.0,0.5592852830886841,0.5592889785766602,2.087181805165984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.100830078125,0.0,25.603412628173828,1895.4371337890625,0.0,436.2828063964844,0.2565661966800689,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807557344436646,0.284289002418518,0.2628002166748047,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.346923828125,0.8629763126373291,0.5950978398323059,0.5686126947402954,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748409152030945,0.6217171549797058,0.4374487698078155,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504867911338806,0.3850425183773041,0.3714387714862823,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.666824996471405,0.2675940096378326,1.2379510402679443,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998096704483032,1.0,1.0,0.0,1.0,-3.45659613609314,3.456586599349976,9.613833753974175e-06,2.672628164291382,0.3620182871818542,0.3620182871818542,0.0,286.2862548828125,294.0,10860.935546875,-0.0,4052.144287109375,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757299423217773,1.0,0.0,0.0,0.5606626868247986,0.5606663823127747,2.0974750825075723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.068359375,0.0,25.687543869018555,1895.4371337890625,0.0,437.8088684082031,0.2567264437675476,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807557344436646,0.284289002418518,0.2628002166748047,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.346923828125,0.8629763126373291,0.5950978398323059,0.5686126947402954,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748409152030945,0.6217171549797058,0.4374487698078155,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504867911338806,0.3850425183773041,0.3714387714862823,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.666824996471405,0.2675940096378326,1.2379510402679443,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998096704483032,1.0,1.0,0.0,1.0,-3.45659613609314,3.456586599349976,9.613833753974175e-06,2.672628164291382,0.3620182871818542,0.3620182871818542,0.0,286.2862548828125,294.0,10860.935546875,-0.0,4052.144287109375,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757299423217773,1.0,0.0,0.0,0.5606626868247986,0.5606663823127747,2.0974750825075723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.068359375,0.0,25.687543869018555,1895.4371337890625,0.0,437.8088684082031,0.2567264437675476,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792967319488525,0.2843276262283325,0.2629401683807373,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.34619140625,0.8609971404075623,0.5947502255439758,0.5684032440185547,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752135038375854,0.6265788674354553,0.4408880174160003,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492259740829468,0.3854458332061767,0.3719296157360077,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655776500701904,0.2678078711032867,1.2394272089004517,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020853757858276,1.0,1.0,0.0,1.0,-3.4630157947540283,3.4630062580108643,9.650168976804707e-06,2.6778111457824707,0.362655758857727,0.362655758857727,0.0,289.3344116210937,297.0,10883.541015625,-0.0,4086.5537109375,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761945903301239,1.0,0.0,0.0,0.5620224475860596,0.5620261430740356,2.107661067896061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.170654296875,0.0,25.77076530456543,1895.4371337890625,0.0,439.0372314453125,0.2568850219249725,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792967319488525,0.2843276262283325,0.2629401683807373,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.34619140625,0.8609971404075623,0.5947502255439758,0.5684032440185547,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752135038375854,0.6265788674354553,0.4408880174160003,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492259740829468,0.3854458332061767,0.3719296157360077,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655776500701904,0.2678078711032867,1.2394272089004517,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020853757858276,1.0,1.0,0.0,1.0,-3.4630157947540283,3.4630062580108643,9.650168976804707e-06,2.6778111457824707,0.362655758857727,0.362655758857727,0.0,289.3344116210937,297.0,10883.541015625,-0.0,4086.5537109375,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761945903301239,1.0,0.0,0.0,0.5620224475860596,0.5620261430740356,2.107661067896061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.170654296875,0.0,25.77076530456543,1895.4371337890625,0.0,439.0372314453125,0.2568850219249725,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778457164764404,0.28435018658638,0.2630665302276611,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3454284667969,0.8590303659439087,0.5943611860275269,0.5681566596031189,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755761384963989,0.6314008235931396,0.4443101286888122,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479748129844666,0.3858285248279571,0.3724018931388855,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643430590629578,0.2680120170116424,1.240861892700195,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043372392654419,1.0,1.0,0.0,1.0,-3.469281911849976,3.4692721366882324,9.685666555014905e-06,2.682857751846313,0.3632830381393432,0.3632830381393432,0.0,292.3838195800781,300.0,10905.7734375,-0.0,4120.69140625,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765417575836181,1.0,0.0,0.0,0.563363790512085,0.563367486000061,2.11773389935388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.4384765625,0.0,25.85302925109864,1895.4371337890625,0.0,439.9571533203125,0.2570417821407318,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778457164764404,0.28435018658638,0.2630665302276611,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3454284667969,0.8590303659439087,0.5943611860275269,0.5681566596031189,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755761384963989,0.6314008235931396,0.4443101286888122,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479748129844666,0.3858285248279571,0.3724018931388855,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643430590629578,0.2680120170116424,1.240861892700195,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043372392654419,1.0,1.0,0.0,1.0,-3.469281911849976,3.4692721366882324,9.685666555014905e-06,2.682857751846313,0.3632830381393432,0.3632830381393432,0.0,292.3838195800781,300.0,10905.7734375,-0.0,4120.69140625,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765417575836181,1.0,0.0,0.0,0.563363790512085,0.563367486000061,2.11773389935388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.4384765625,0.0,25.85302925109864,1895.4371337890625,0.0,439.9571533203125,0.2570417821407318,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771185398101807,0.2843535840511322,0.2631235718727112,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34503173828125,0.8580453395843506,0.5941457748413086,0.5680159330368042,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757322430610657,0.6337506175041199,0.4459894299507141,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473483085632324,0.3860103189945221,0.3726300299167633,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637266278266907,0.2681096196174621,1.241562843322754,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054518461227417,1.0,1.0,0.0,1.0,-3.472318887710572,3.4723093509674072,9.702886927698272e-06,2.685300588607788,0.3635924756526947,0.3635924756526947,0.0,293.9139404296875,300.0,10916.701171875,-0.0,4137.5869140625,1.0,283.1499938964844,287.7767944335937,289.6896057128906,290.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766715466976166,1.0,0.0,0.0,0.564026951789856,0.564030647277832,2.1227226199016523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.138671875,0.0,25.89376449584961,1895.4371337890625,0.0,440.30169677734375,0.2571194469928741,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763890981674194,0.2843514680862427,0.2631760239601135,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3446044921875,0.8570577502250671,0.5939164757728577,0.5678620338439941,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758660554885864,0.6360660195350647,0.4476401507854461,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467201352119446,0.3861854672431946,0.3728522360324859,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631097793579102,0.2682036757469177,1.2422502040863037,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065575122833252,1.0,1.0,0.0,1.0,-3.4752769470214844,3.4752674102783203,9.719666195451282e-06,2.6876771450042725,0.3638988137245178,0.3638988137245178,0.0,295.4481201171875,303.0,10927.48046875,-0.0,4154.32958984375,1.0,283.1499938964844,287.7760009765625,289.6834716796875,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767712652683258,1.0,0.0,0.0,0.5646845102310181,0.5646882057189941,2.127674747498532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.876708984375,0.0,25.9342041015625,1895.4371337890625,0.0,440.5664978027344,0.2571965456008911,1.0,0.0,3.0,1.0,0.0
11980020,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749315857887268,0.2843326032161712,0.2632677257061004,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3436889648437,0.8550863265991211,0.5934231281280518,0.5675202012062073,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761037588119507,0.6406514048576355,0.4508970081806183,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454667091369629,0.386517584323883,0.3732795715332031,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618810296058655,0.2683815360069275,1.24358069896698,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087433338165283,1.0,1.0,0.0,1.0,-3.481008768081665,3.480998992919922,9.752191544976084e-06,2.6922712326049805,0.3645020723342895,0.3645020723342895,0.0,298.5178527832031,306.0,10948.6474609375,-0.0,4187.421875,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768717586994171,1.0,0.0,0.0,0.5659820437431335,0.5659856796264648,2.1374637171334143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.477294921875,0.0,26.01413917541504,1895.4371337890625,0.0,440.8335571289063,0.2573490142822265,1.0,0.0,3.0,1.0,0.0
11980080,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749315857887268,0.2843326032161712,0.2632677257061004,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3436889648437,0.8550863265991211,0.5934231281280518,0.5675202012062073,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761037588119507,0.6406514048576355,0.4508970081806183,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454667091369629,0.386517584323883,0.3732795715332031,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618810296058655,0.2683815360069275,1.24358069896698,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087433338165283,1.0,1.0,0.0,1.0,-3.481008768081665,3.480998992919922,9.752191544976084e-06,2.6922712326049805,0.3645020723342895,0.3645020723342895,0.0,298.5178527832031,306.0,10948.6474609375,-0.0,4187.421875,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768717586994171,1.0,0.0,0.0,0.5659820437431335,0.5659856796264648,2.1374637171334143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.477294921875,0.0,26.01413917541504,1895.4371337890625,0.0,440.8335571289063,0.2573490142822265,1.0,0.0,3.0,1.0,0.0
11980140,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734822392463684,0.2842953503131866,0.2633427679538727,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3427734375,0.8531288504600525,0.5928888916969299,0.567138671875,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763301372528076,0.6452059149742126,0.4541270434856415,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442225217819214,0.386826604604721,0.3736849725246429,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606644988059998,0.268546998500824,1.2448545694351196,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108978033065796,1.0,1.0,0.0,1.0,-3.48654580116272,3.486536026000977,9.783619134395847e-06,2.696693181991577,0.3650925159454345,0.3650925159454345,0.0,301.5818786621094,309.0,10969.337890625,-0.0,4220.07275390625,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768353104591369,1.0,0.0,0.0,0.5672551989555359,0.567258894443512,2.1470910382959122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.2939453125,0.0,26.092742919921875,1895.4371337890625,0.0,440.7366333007813,0.2574990093708038,1.0,0.0,3.0,1.0,0.0
11980200,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734822392463684,0.2842953503131866,0.2633427679538727,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3427734375,0.8531288504600525,0.5928888916969299,0.567138671875,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763301372528076,0.6452059149742126,0.4541270434856415,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442225217819214,0.386826604604721,0.3736849725246429,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606644988059998,0.268546998500824,1.2448545694351196,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108978033065796,1.0,1.0,0.0,1.0,-3.48654580116272,3.486536026000977,9.783619134395847e-06,2.696693181991577,0.3650925159454345,0.3650925159454345,0.0,301.5818786621094,309.0,10969.337890625,-0.0,4220.07275390625,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768353104591369,1.0,0.0,0.0,0.5672551989555359,0.567258894443512,2.1470910382959122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.2939453125,0.0,26.092742919921875,1895.4371337890625,0.0,440.7366333007813,0.2574990093708038,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720427870750427,0.2842406928539276,0.2634021639823913,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3418273925781,0.8511881828308105,0.5923179388046265,0.5667220950126648,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765534162521362,0.6497377157211304,0.457340657711029,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429888844490051,0.3871137201786041,0.3740696310997009,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659462034702301,0.2687016427516937,1.2460789680480957,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130243182182312,1.0,1.0,0.0,1.0,-3.491917610168457,3.491907835006714,9.814109944272786e-06,2.700965642929077,0.3656702935695648,0.3656702935695648,0.0,304.6395263671875,312.0,10989.57421875,-0.0,4252.34765625,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766577780246734,1.0,0.0,0.0,0.5685039162635803,0.5685076117515564,2.1565542240864488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.378173828125,0.0,26.16998672485352,1895.4371337890625,0.0,440.2651062011719,0.2576464414596557,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720427870750427,0.2842406928539276,0.2634021639823913,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3418273925781,0.8511881828308105,0.5923179388046265,0.5667220950126648,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765534162521362,0.6497377157211304,0.457340657711029,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429888844490051,0.3871137201786041,0.3740696310997009,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659462034702301,0.2687016427516937,1.2460789680480957,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130243182182312,1.0,1.0,0.0,1.0,-3.491917610168457,3.491907835006714,9.814109944272786e-06,2.700965642929077,0.3656702935695648,0.3656702935695648,0.0,304.6395263671875,312.0,10989.57421875,-0.0,4252.34765625,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766577780246734,1.0,0.0,0.0,0.5685039162635803,0.5685076117515564,2.1565542240864488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.378173828125,0.0,26.16998672485352,1895.4371337890625,0.0,440.2651062011719,0.2576464414596557,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706129312515259,0.2841691076755523,0.2634465098381042,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.8492642641067505,0.5917126536369324,0.5662730932235718,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767728209495544,0.6542457938194275,0.4605380892753601,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.741765022277832,0.3873794674873352,0.3744342923164367,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582738757133484,0.268846720457077,1.2472599744796753,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151251435279846,1.0,1.0,0.0,1.0,-3.4971365928649902,3.497126817703247,9.843727639236022e-06,2.705097913742065,0.3662354648113251,0.3662354648113251,0.0,307.6923828125,300.0,11009.3701171875,-0.0,4284.283203125,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763373434543609,1.0,0.0,0.0,0.5697280764579773,0.5697317719459534,2.1658516757838697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.77099609375,0.0,26.24585151672364,1895.4371337890625,0.0,439.4152221679688,0.2577912807464599,1.0,0.0,3.0,1.0,0.0
