time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706129312515259,0.2841691076755523,0.2634465098381042,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.8492642641067505,0.5917126536369324,0.5662730932235718,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767728209495544,0.6542457938194275,0.4605380892753601,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.741765022277832,0.3873794674873352,0.3744342923164367,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582738757133484,0.268846720457077,1.2472599744796753,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151251435279846,1.0,1.0,0.0,1.0,-3.4971365928649902,3.497126817703247,9.843727639236022e-06,2.705097913742065,0.3662354648113251,0.3662354648113251,0.0,307.6923828125,300.0,11009.3701171875,-0.0,4284.283203125,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763373434543609,1.0,0.0,0.0,0.5697280764579773,0.5697317719459534,2.1658516757838697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.77099609375,0.0,26.24585151672364,1895.4371337890625,0.0,439.4152221679688,0.2577912807464599,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712539792060852,0.2841291129589081,0.2633593380451202,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.340087890625,0.849931538105011,0.591397762298584,0.565927267074585,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786576390266418,0.6564909219741821,0.4620493650436401,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425156235694885,0.3875046670436859,0.3744994699954986,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589693427085876,0.2689160704612732,1.247314214706421,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144087553024292,1.0,1.0,0.0,1.0,-3.4985811710357666,3.4985711574554443,9.852084076555911e-06,2.706296920776367,0.3665086925029754,0.3665086925029754,0.0,306.3867492675781,300.0,11017.8515625,-0.0,4280.28515625,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.4794311523437,293.1499938964844,293.1499938964844,283.1499938964844,17982.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761201441287994,1.0,0.0,0.0,0.5703268647193909,0.5703305602073669,2.170406787627144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.995849609375,0.0,26.2830867767334,1895.4371337890625,0.0,438.8401184082031,0.2578624486923218,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726142168045044,0.2840970158576965,0.2632216215133667,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3388366699219,0.8514571785926819,0.5910810828208923,0.5655205845832825,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814876079559326,0.6587364673614502,0.4635173678398132,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439875602722168,0.3876321315765381,0.3745070397853851,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603498458862305,0.2689917683601379,1.2471109628677368,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131030559539795,1.0,1.0,0.0,1.0,-3.499457836151123,3.499447822570801,9.85713631962426e-06,2.707016944885254,0.366768330335617,0.366768330335617,0.0,303.62164306640625,288.0,11025.4482421875,-0.0,4266.0703125,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.482421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758634269237518,1.0,0.0,0.0,0.5709000825881958,0.5709037780761719,2.174771829288602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.9482421875,0.0,26.31901359558105,1895.4371337890625,0.0,438.1614379882813,0.257931649684906,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766756772994995,0.284058928489685,0.262879341840744,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3359069824219,0.85610032081604,0.5904463529586792,0.5646105408668518,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889057040214539,0.6632301211357117,0.4663850367069244,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482814192771912,0.3878985941410064,0.3744374215602875,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644025444984436,0.2691689431667328,1.2463624477386477,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092610001564026,1.0,1.0,0.0,1.0,-3.500417947769165,3.5004079341888428,9.862695151241496e-06,2.7078144550323486,0.3672544360160827,0.3672544360160827,0.0,295.6605529785156,276.0,11039.1689453125,-0.0,4221.00927734375,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752002656459808,1.0,0.0,0.0,0.571978747844696,0.5719824433326721,2.1829977825404967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.48046875,0.0,26.38700485229492,1895.4371337890625,0.0,436.4129333496094,0.25806325674057,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766756772994995,0.284058928489685,0.262879341840744,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3359069824219,0.85610032081604,0.5904463529586792,0.5646105408668518,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889057040214539,0.6632301211357117,0.4663850367069244,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482814192771912,0.3878985941410064,0.3744374215602875,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644025444984436,0.2691689431667328,1.2463624477386477,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092610001564026,1.0,1.0,0.0,1.0,-3.500417947769165,3.5004079341888428,9.862695151241496e-06,2.7078144550323486,0.3672544360160827,0.3672544360160827,0.0,295.6605529785156,276.0,11039.1689453125,-0.0,4221.00927734375,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752002656459808,1.0,0.0,0.0,0.571978747844696,0.5719824433326721,2.1829977825404967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.48046875,0.0,26.38700485229492,1895.4371337890625,0.0,436.4129333496094,0.25806325674057,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793295741081238,0.2840516269207001,0.2626820504665375,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3343200683594,0.859162449836731,0.5901157259941101,0.5641041398048401,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934714198112488,0.6655673980712891,0.4678525924682617,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510694861412048,0.3880432248115539,0.3743743300437927,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670414805412292,0.2692753076553345,1.24588143825531,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068350315093994,1.0,1.0,0.0,1.0,-3.500682592391968,3.500672578811645,9.864228559308684e-06,2.70803451538086,0.3674905300140381,0.3674905300140381,0.0,290.6797790527344,276.0,11045.6748046875,-0.0,4191.927734375,1.0,283.1499938964844,287.76287841796875,289.6839294433594,290.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747675359249115,1.0,0.0,0.0,0.5725046396255493,0.5725083351135254,2.1870134148116452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.307373046875,0.0,26.42028045654297,1895.4371337890625,0.0,435.2759094238281,0.2581278383731842,1.0,0.0,3.0,1.0,0.0
11980800,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820294857025146,0.2840508818626404,0.2624944448471069,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3328857421875,0.8622933626174927,0.5898099541664124,0.5636243224143982,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980098962783813,0.6677241325378418,0.4691982865333557,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539079785346985,0.3881796598434448,0.3743072152137756,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697289347648621,0.2693813443183899,1.2454171180725098,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044377326965332,1.0,1.0,0.0,1.0,-3.500859260559082,3.500849485397339,9.865243555395864e-06,2.7081782817840576,0.3676992356777191,0.3676992356777191,0.0,285.7760314941406,264.0,11051.3828125,-0.0,4163.07373046875,1.0,283.1499938964844,287.761474609375,289.6908874511719,290.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743109941482544,1.0,0.0,0.0,0.5729702711105347,0.5729739665985107,2.1905727010107512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.9375,0.0,26.449796676635746,1895.4371337890625,0.0,434.0794982910156,0.2581851780414581,1.0,0.0,3.0,1.0,0.0
11980860,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.688337504863739,0.2840647399425506,0.2620942592620849,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.8696680665016174,0.589169442653656,0.562596321105957,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085283279418944,0.6722120046615601,0.4719797372817993,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605741024017334,0.388470858335495,0.3741490244865417,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760295629501343,0.269624650478363,1.2444322109222412,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990945339202881,1.0,1.0,0.0,1.0,-3.501112222671509,3.5011022090911865,9.866664186120032e-06,2.708372116088867,0.3680924773216247,0.3680924773216247,0.0,274.8988342285156,252.0,11061.6025390625,-0.0,4098.7021484375,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735433161258697,1.0,0.0,0.0,0.5738618969917297,0.5738655924797058,2.1973955099952043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.2685546875,0.0,26.5067195892334,1895.4371337890625,0.0,432.0752868652344,0.258296400308609,1.0,0.0,3.0,1.0,0.0
11980920,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.688337504863739,0.2840647399425506,0.2620942592620849,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.8696680665016174,0.589169442653656,0.562596321105957,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085283279418944,0.6722120046615601,0.4719797372817993,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605741024017334,0.388470858335495,0.3741490244865417,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760295629501343,0.269624650478363,1.2444322109222412,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990945339202881,1.0,1.0,0.0,1.0,-3.501112222671509,3.5011022090911865,9.866664186120032e-06,2.708372116088867,0.3680924773216247,0.3680924773216247,0.0,274.8988342285156,252.0,11061.6025390625,-0.0,4098.7021484375,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735433161258697,1.0,0.0,0.0,0.5738618969917297,0.5738655924797058,2.1973955099952043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.2685546875,0.0,26.5067195892334,1895.4371337890625,0.0,432.0752868652344,0.258296400308609,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954375505447388,0.2840923368930816,0.2616890668869018,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3266296386719,0.8780716061592102,0.5885199904441833,0.5615410208702087,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210637807846068,0.676684558391571,0.4747369885444641,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681668996810913,0.3887659609317779,0.373975932598114,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831678748130798,0.2698926031589508,1.2434697151184082,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934643983840942,1.0,1.0,0.0,1.0,-3.5013060569763184,3.501296043395996,9.867708286037669e-06,2.708504438400269,0.3684070706367492,0.3684070706367492,0.0,263.5073547363281,240.0,11068.5771484375,-0.0,4031.094970703125,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733431041240692,1.0,0.0,0.0,0.5745987892150879,0.574602484703064,2.2030427260233413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.6455078125,0.0,26.554771423339844,1895.4371337890625,0.0,431.55419921875,0.2583920657634735,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954375505447388,0.2840923368930816,0.2616890668869018,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3266296386719,0.8780716061592102,0.5885199904441833,0.5615410208702087,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210637807846068,0.676684558391571,0.4747369885444641,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681668996810913,0.3887659609317779,0.373975932598114,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831678748130798,0.2698926031589508,1.2434697151184082,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934643983840942,1.0,1.0,0.0,1.0,-3.5013060569763184,3.501296043395996,9.867708286037669e-06,2.708504438400269,0.3684070706367492,0.3684070706367492,0.0,263.5073547363281,240.0,11068.5771484375,-0.0,4031.094970703125,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733431041240692,1.0,0.0,0.0,0.5745987892150879,0.574602484703064,2.2030427260233413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.6455078125,0.0,26.554771423339844,1895.4371337890625,0.0,431.55419921875,0.2583920657634735,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992587447166443,0.2841094136238098,0.2614858150482178,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32501220703125,0.8826414346694946,0.5881907939910889,0.5610051155090332,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279295802116394,0.6789129972457886,0.4761073291301727,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7723003029823303,0.3889133632183075,0.3738853931427002,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6870309114456177,0.2700339257717132,1.243003487586975,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905824542045593,1.0,1.0,0.0,1.0,-3.501395463943481,3.5013856887817383,9.868174856819678e-06,2.708559513092041,0.3685291707515716,0.3685291707515716,0.0,257.7035217285156,240.0,11070.7099609375,-0.0,3996.62353515625,1.0,283.1499938964844,287.7539978027344,289.7347717285156,290.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473415732383728,1.0,0.0,0.0,0.5748960971832275,0.5748997926712036,2.205323035298079e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.318603515625,0.0,26.574642181396484,1895.4371337890625,0.0,431.7431335449219,0.2584324777126312,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032535076141357,0.2841279506683349,0.2612824738025665,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3233947753906,0.8874551653862,0.5878583788871765,0.56046462059021,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350770115852356,0.6811355352401733,0.4774725139141083,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766590714454651,0.3890601098537445,0.3737927377223968,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910848617553711,0.2701792418956756,1.2425484657287598,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876694560050964,1.0,1.0,0.0,1.0,-3.5014841556549072,3.501474142074585,9.868625966191756e-06,2.7086105346679688,0.3686256408691406,0.3686256408691406,0.0,251.85610961914065,228.0,11071.888671875,-0.0,3961.886962890625,1.0,283.1499938964844,287.75250244140625,289.7427673339844,290.5579528808594,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735522866249084,1.0,0.0,0.0,0.575141191482544,0.57514488697052,2.207203841919636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.61279296875,0.0,26.5914249420166,1895.4371337890625,0.0,432.0986633300781,0.2584673464298248,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117013931274414,0.2841684818267822,0.2608760297298431,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201904296875,0.8978323936462402,0.5871840715408325,0.5593715310096741,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498992562294006,0.6855621337890625,0.480187714099884,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860731482505798,0.3893507719039917,0.3736017346382141,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997683048248291,0.2704803943634033,1.2416719198226929,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817730665206909,1.0,1.0,0.0,1.0,-3.501662254333496,3.501652240753174,9.86950908554718e-06,2.708703994750977,0.3687349557876587,0.3687349557876587,0.0,240.0774688720703,216.0,11071.1904296875,-0.0,3891.91015625,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738764464855194,1.0,0.0,0.0,0.5754592418670654,0.5754629373550415,2.209645266759708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.992919921875,0.0,26.614749908447266,1895.4371337890625,0.0,432.9439086914063,0.2585185468196869,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117013931274414,0.2841684818267822,0.2608760297298431,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201904296875,0.8978323936462402,0.5871840715408325,0.5593715310096741,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498992562294006,0.6855621337890625,0.480187714099884,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860731482505798,0.3893507719039917,0.3736017346382141,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997683048248291,0.2704803943634033,1.2416719198226929,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817730665206909,1.0,1.0,0.0,1.0,-3.501662254333496,3.501652240753174,9.86950908554718e-06,2.708703994750977,0.3687349557876587,0.3687349557876587,0.0,240.0774688720703,216.0,11071.1904296875,-0.0,3891.91015625,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738764464855194,1.0,0.0,0.0,0.5754592418670654,0.5754629373550415,2.209645266759708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.992919921875,0.0,26.614749908447266,1895.4371337890625,0.0,432.9439086914063,0.2585185468196869,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203578352928162,0.2842126786708832,0.2604705393314361,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31719970703125,0.9095218181610109,0.5864971876144409,0.5582637786865234,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649516344070436,0.6899616122245789,0.4828823804855346,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.796467661857605,0.3896367251873016,0.3734038472175598,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092359662055969,0.2707940340042114,1.2408407926559448,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035583496094,288.3171081542969,1.0,0.6758038997650146,1.0,1.0,0.0,1.0,-3.501845359802246,3.501835584640503,9.8703912954079e-06,2.7087905406951904,0.3687191903591156,0.3687191903591156,0.0,228.23068237304688,204.0,11066.0556640625,-0.0,3821.531494140625,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740939736366272,1.0,0.0,0.0,0.5755168795585632,0.5755205750465393,2.210088290155454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.664794921875,0.0,26.62244415283203,1895.4371337890625,0.0,433.5119934082031,0.2585411667823791,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203578352928162,0.2842126786708832,0.2604705393314361,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31719970703125,0.9095218181610109,0.5864971876144409,0.5582637786865234,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649516344070436,0.6899616122245789,0.4828823804855346,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.796467661857605,0.3896367251873016,0.3734038472175598,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092359662055969,0.2707940340042114,1.2408407926559448,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035583496094,288.3171081542969,1.0,0.6758038997650146,1.0,1.0,0.0,1.0,-3.501845359802246,3.501835584640503,9.8703912954079e-06,2.7087905406951904,0.3687191903591156,0.3687191903591156,0.0,228.23068237304688,204.0,11066.0556640625,-0.0,3821.531494140625,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740939736366272,1.0,0.0,0.0,0.5755168795585632,0.5755205750465393,2.210088290155454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.664794921875,0.0,26.62244415283203,1895.4371337890625,0.0,433.5119934082031,0.2585411667823791,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295117378234863,0.284260094165802,0.2600666582584381,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144836425781,0.923573076725006,0.5857986807823181,0.55714350938797,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797306656837464,0.6943327784538269,0.4855563342571258,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078911900520325,0.3899177312850952,0.3731999397277832,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190300822257996,0.2711191475391388,1.2400550842285156,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697782278060913,1.0,1.0,0.0,1.0,-3.50203800201416,3.502027988433838,9.87129988061497e-06,2.708874464035034,0.3685650825500488,0.3685650825500488,0.0,216.34832763671875,192.0,11056.1279296875,-0.0,3750.955810546875,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740948975086212,1.0,0.0,0.0,0.5752844214439392,0.5752881169319153,2.2083032291675412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.5830078125,0.0,26.61259651184082,1895.4371337890625,0.0,433.5143737792969,0.2585315406322479,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295117378234863,0.284260094165802,0.2600666582584381,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144836425781,0.923573076725006,0.5857986807823181,0.55714350938797,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797306656837464,0.6943327784538269,0.4855563342571258,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078911900520325,0.3899177312850952,0.3731999397277832,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190300822257996,0.2711191475391388,1.2400550842285156,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697782278060913,1.0,1.0,0.0,1.0,-3.50203800201416,3.502027988433838,9.87129988061497e-06,2.708874464035034,0.3685650825500488,0.3685650825500488,0.0,216.34832763671875,192.0,11056.1279296875,-0.0,3750.955810546875,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740948975086212,1.0,0.0,0.0,0.5752844214439392,0.5752881169319153,2.2083032291675412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.5830078125,0.0,26.61259651184082,1895.4371337890625,0.0,433.5143737792969,0.2585315406322479,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396560907363892,0.2843109369277954,0.2596650719642639,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3121337890625,0.9395338892936708,0.5850898623466492,0.5560125112533569,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938043355941772,0.698674738407135,0.488209456205368,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198547959327698,0.3901939988136291,0.3729907274246216,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.729308545589447,0.271455317735672,1.239315390586853,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637051105499268,1.0,1.0,0.0,1.0,-3.502244234085083,3.50223445892334,9.87226394499885e-06,2.708961009979248,0.3682602345943451,0.3682602345943451,0.0,204.4466094970703,180.0,11041.078125,-0.0,3680.29052734375,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738608300685882,1.0,0.0,0.0,0.5747343301773071,0.5747380256652832,2.204082072410074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.694580078125,0.0,26.583459854125977,1895.4371337890625,0.0,432.9031066894531,0.2584863007068634,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396560907363892,0.2843109369277954,0.2596650719642639,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3121337890625,0.9395338892936708,0.5850898623466492,0.5560125112533569,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938043355941772,0.698674738407135,0.488209456205368,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198547959327698,0.3901939988136291,0.3729907274246216,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.729308545589447,0.271455317735672,1.239315390586853,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637051105499268,1.0,1.0,0.0,1.0,-3.502244234085083,3.50223445892334,9.87226394499885e-06,2.708961009979248,0.3682602345943451,0.3682602345943451,0.0,204.4466094970703,180.0,11041.078125,-0.0,3680.29052734375,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738608300685882,1.0,0.0,0.0,0.5747343301773071,0.5747380256652832,2.204082072410074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.694580078125,0.0,26.583459854125977,1895.4371337890625,0.0,432.9031066894531,0.2584863007068634,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450046539306641,0.2843337655067444,0.2594743072986603,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3109741210937,0.9476292729377748,0.5847278833389282,0.5554528832435608,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008693814277649,0.4884076416492462,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.825869619846344,0.3903264701366424,0.372893750667572,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346013188362122,0.2716239094734192,1.2390087842941284,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605840921401978,1.0,1.0,0.0,1.0,-3.501171112060547,3.501161336898804,9.86645773082273e-06,2.7082202434539795,0.3680439889431,0.3680439889431,0.0,198.70762634277344,180.0,11030.4375,-0.0,3643.25830078125,1.0,283.1499938964844,287.7411193847656,289.7945556640625,290.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18008.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736596643924713,1.0,0.0,0.0,0.5743271708488464,0.5743308663368225,2.200959947629144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.9736328125,0.0,26.560884475708008,1895.4371337890625,0.0,432.3784484863281,0.2584488689899444,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489500641822815,0.2843180298805237,0.2593309879302978,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3064880371094,0.9533127546310424,0.5843249559402466,0.55494225025177,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036104798316956,0.4807789921760559,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302565217018127,0.3904205858707428,0.3728463649749756,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385135889053345,0.2717611193656921,1.238956093788147,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.656904399394989,1.0,1.0,0.0,1.0,-3.49105167388916,3.491041898727417,9.809945368033368e-06,2.7005538940429688,0.3677336275577545,0.3677336275577545,0.0,194.2835693359375,183.0,11007.3427734375,-0.0,3592.177001953125,1.0,283.1499938964844,287.7389831542969,289.7988586425781,290.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734098017215729,1.0,0.0,0.0,0.573776364326477,0.5737800598144531,2.1967405672285167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.47509765625,0.0,26.530532836914062,1895.4371337890625,0.0,431.7277526855469,0.2583985030651092,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528984546661377,0.2842749953269958,0.2591536343097687,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979736328125,0.9585756063461304,0.5834910869598389,0.5540215373039246,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.710393488407135,0.4726468920707702,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346916437149048,0.3905942738056183,0.372865229845047,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425751090049744,0.2720690071582794,1.239572525024414,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536656618118286,1.0,1.0,0.0,1.0,-3.480679988861084,3.480670213699341,9.750808203534689e-06,2.6921863555908203,0.3668974339962005,0.3668974339962005,0.0,189.97970581054688,186.0,10966.4736328125,-0.0,3541.474365234375,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726085960865021,1.0,0.0,0.0,0.5721487402915955,0.5721524357795715,2.1842954112116786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.3056640625,0.0,26.43892288208008,1895.4371337890625,0.0,429.6476745605469,0.2582437992095947,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528984546661377,0.2842749953269958,0.2591536343097687,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979736328125,0.9585756063461304,0.5834910869598389,0.5540215373039246,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.710393488407135,0.4726468920707702,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346916437149048,0.3905942738056183,0.372865229845047,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425751090049744,0.2720690071582794,1.239572525024414,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536656618118286,1.0,1.0,0.0,1.0,-3.480679988861084,3.480670213699341,9.750808203534689e-06,2.6921863555908203,0.3668974339962005,0.3668974339962005,0.0,189.97970581054688,186.0,10966.4736328125,-0.0,3541.474365234375,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726085960865021,1.0,0.0,0.0,0.5721487402915955,0.5721524357795715,2.1842954112116786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.3056640625,0.0,26.43892288208008,1895.4371337890625,0.0,429.6476745605469,0.2582437992095947,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7540006637573242,0.2842448949813843,0.2590889036655426,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.29595947265625,0.959869146347046,0.5829828381538391,0.5535067915916443,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144075036048889,0.47039595246315,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359737396240234,0.3906901478767395,0.3729168474674225,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438181638717651,0.2722669839859009,1.2402496337890625,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6528005599975586,1.0,1.0,0.0,1.0,-3.478147506713867,3.478137731552124,9.73632722889306e-06,2.690117597579956,0.3663163185119629,0.3663163185119629,0.0,188.81495666503903,186.0,10942.9248046875,-0.0,3528.457275390625,1.0,283.1499938964844,287.7308044433594,289.8096618652344,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719096720218658,1.0,0.0,0.0,0.5709822773933411,0.5709859728813171,2.1753979950744903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.19580078125,0.0,26.37118148803711,1895.4371337890625,0.0,427.8414611816406,0.2581246793270111,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543632388114929,0.2842240333557129,0.2590576708316803,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2954406738281,0.9602063894271852,0.5826438665390015,0.5531759262084961,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169816493988037,0.4696418941020965,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364254236221313,0.3907521963119507,0.3729624152183532,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442944645881653,0.2724010050296783,1.2407796382904053,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525552868843079,1.0,1.0,0.0,1.0,-3.477494955062866,3.477485179901123,9.732497346703894e-06,2.689547777175904,0.3658969700336456,0.3658969700336456,0.0,188.43328857421875,189.0,10927.0888671875,-0.0,3524.622802734375,1.0,283.1499938964844,287.7303161621094,289.8120422363281,290.62017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713816344738006,1.0,0.0,0.0,0.5701326131820679,0.570136308670044,2.1689286811010792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.86572265625,0.0,26.32133674621582,1895.4371337890625,0.0,426.4819641113281,0.258035808801651,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542500495910645,0.284168541431427,0.259011447429657,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2963562011719,0.959632158279419,0.5817993879318237,0.5523865222930908,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230228781700134,0.469775527715683,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364532589912415,0.3909036815166473,0.3731081783771515,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445127367973328,0.2727349698543548,1.2422869205474854,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528317928314209,1.0,1.0,0.0,1.0,-3.4786343574523926,3.4786245822906494,9.738496373756789e-06,2.690288782119751,0.3647392988204956,0.3647392988204956,0.0,188.53916931152344,192.0,10886.3125,-0.0,3527.9970703125,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699427783489227,1.0,0.0,0.0,0.5677679181098938,0.5677716135978699,2.1509741543468408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.473876953125,0.0,26.1814022064209,1895.4371337890625,0.0,422.799560546875,0.2577832043170929,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542500495910645,0.284168541431427,0.259011447429657,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2963562011719,0.959632158279419,0.5817993879318237,0.5523865222930908,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230228781700134,0.469775527715683,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364532589912415,0.3909036815166473,0.3731081783771515,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445127367973328,0.2727349698543548,1.2422869205474854,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528317928314209,1.0,1.0,0.0,1.0,-3.4786343574523926,3.4786245822906494,9.738496373756789e-06,2.690288782119751,0.3647392988204956,0.3647392988204956,0.0,188.53916931152344,192.0,10886.3125,-0.0,3527.9970703125,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699427783489227,1.0,0.0,0.0,0.5677679181098938,0.5677716135978699,2.1509741543468408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.473876953125,0.0,26.1814022064209,1895.4371337890625,0.0,422.799560546875,0.2577832043170929,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.753118097782135,0.2841047048568725,0.25899338722229,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2995300292969,0.9576314091682434,0.5809596180915833,0.5516377091407776,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285562753677368,0.4719282388687134,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353831768035889,0.3910519182682037,0.3732867836952209,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437502145767212,0.273057758808136,1.2439287900924685,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539896726608276,1.0,1.0,0.0,1.0,-3.4824883937835693,3.482478618621826,9.75977036432596e-06,2.693152666091919,0.3634265959262848,0.3634265959262848,0.0,189.70469665527344,195.0,10842.7138671875,-0.0,3544.21533203125,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684683680534363,1.0,0.0,0.0,0.5650727152824402,0.5650764107704163,2.13060111775576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.456298828125,0.0,26.020959854125977,1895.4371337890625,0.0,419.0594177246094,0.2574906051158905,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.753118097782135,0.2841047048568725,0.25899338722229,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2995300292969,0.9576314091682434,0.5809596180915833,0.5516377091407776,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285562753677368,0.4719282388687134,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353831768035889,0.3910519182682037,0.3732867836952209,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437502145767212,0.273057758808136,1.2439287900924685,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539896726608276,1.0,1.0,0.0,1.0,-3.4824883937835693,3.482478618621826,9.75977036432596e-06,2.693152666091919,0.3634265959262848,0.3634265959262848,0.0,189.70469665527344,195.0,10842.7138671875,-0.0,3544.21533203125,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684683680534363,1.0,0.0,0.0,0.5650727152824402,0.5650764107704163,2.13060111775576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.456298828125,0.0,26.020959854125977,1895.4371337890625,0.0,419.0594177246094,0.2574906051158905,1.0,0.0,3.0,1.0,0.0
