time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522920370101929,0.2840684950351715,0.2589898705482483,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3017578125,0.9562544822692872,0.5805408358573914,0.5512741208076477,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311635613441467,0.4735294580459595,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345682621002197,0.391124963760376,0.3733846247196197,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431160807609558,0.273213118314743,1.2447699308395386,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547954082489014,1.0,1.0,0.0,1.0,-3.485101222991944,3.4850914478302,9.774281352292746e-06,2.6951217651367188,0.3627101480960846,0.3627101480960846,0.0,190.5650634765625,195.0,10819.49609375,-0.0,3555.646484375,1.0,283.1499938964844,287.7352600097656,289.8265686035156,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677397906780243,1.0,0.0,0.0,0.5636003017425537,0.5636039972305298,2.11951203255012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.035400390625,0.0,25.93317604064941,1895.4371337890625,0.0,417.2235107421875,0.2573297917842865,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513489723205566,0.2840291559696197,0.2589879930019378,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30426025390625,0.954699158668518,0.5801223516464233,0.5509154200553894,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336850166320801,0.4753747880458832,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336272239685059,0.3911972641944885,0.3734863698482513,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.742367148399353,0.2733644247055053,1.245614528656006,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557059288024902,1.0,1.0,0.0,1.0,-3.4880247116088867,3.488014936447144,9.79055494099157e-06,2.697334289550781,0.3619537949562073,0.3619537949562073,0.0,191.556381225586,198.0,10795.2080078125,-0.0,3568.626220703125,1.0,283.1499938964844,287.7373046875,289.8289794921875,290.6273498535156,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670159220695495,1.0,0.0,0.0,0.5620468854904175,0.5620505809783936,2.1078442102862027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.27783203125,0.0,25.8405704498291,1895.4371337890625,0.0,415.4075012207031,0.2571598291397095,1.0,0.0,3.0,1.0,0.0
11982420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492179870605469,0.2839411497116089,0.2589856386184692,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3100280761719,0.9511896371841432,0.5792850852012634,0.5502082705497742,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385103106498718,0.4796013534069061,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314793109893799,0.3913395702838897,0.3736979067325592,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406260967254639,0.273655503988266,1.2472997903823853,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577560901641846,1.0,1.0,0.0,1.0,-3.4945359230041504,3.4945261478424072,9.82690016826382e-06,2.7022807598114014,0.3603168129920959,0.3603168129920959,0.0,193.83270263671875,201.0,10743.048828125,-0.0,3598.015380859375,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655536413192749,1.0,0.0,0.0,0.5586912631988525,0.5586949586868286,2.082750505394415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.574462890625,0.0,25.6407527923584,1895.4371337890625,0.0,411.7631530761719,0.2567923665046692,1.0,0.0,3.0,1.0,0.0
11982480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492179870605469,0.2839411497116089,0.2589856386184692,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3100280761719,0.9511896371841432,0.5792850852012634,0.5502082705497742,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385103106498718,0.4796013534069061,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314793109893799,0.3913395702838897,0.3736979067325592,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406260967254639,0.273655503988266,1.2472997903823853,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577560901641846,1.0,1.0,0.0,1.0,-3.4945359230041504,3.4945261478424072,9.82690016826382e-06,2.7022807598114014,0.3603168129920959,0.3603168129920959,0.0,193.83270263671875,201.0,10743.048828125,-0.0,3598.015380859375,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655536413192749,1.0,0.0,0.0,0.5586912631988525,0.5586949586868286,2.082750505394415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.574462890625,0.0,25.6407527923584,1895.4371337890625,0.0,411.7631530761719,0.2567923665046692,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468799948692322,0.2838411033153534,0.258981704711914,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166198730469,0.9473049640655518,0.5784463882446289,0.5495099425315857,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430887818336487,0.4843227863311767,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291021585464478,0.3914787769317627,0.373916357755661,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386754155158997,0.2739329636096954,1.2489681243896484,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600173115730286,1.0,1.0,0.0,1.0,-3.5016391277313232,3.50162935256958,9.86667237157235e-06,2.7076938152313232,0.3585029542446136,0.3585029542446136,0.0,196.39013671875,204.0,10685.572265625,-0.0,3630.636474609375,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640093445777893,1.0,0.0,0.0,0.5549863576889038,0.5549900531768799,2.0552189283762345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.05029296875,0.0,25.420684814453125,1895.4371337890625,0.0,407.9491271972656,0.2563869655132293,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468799948692322,0.2838411033153534,0.258981704711914,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166198730469,0.9473049640655518,0.5784463882446289,0.5495099425315857,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430887818336487,0.4843227863311767,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291021585464478,0.3914787769317627,0.373916357755661,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386754155158997,0.2739329636096954,1.2489681243896484,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600173115730286,1.0,1.0,0.0,1.0,-3.5016391277313232,3.50162935256958,9.86667237157235e-06,2.7076938152313232,0.3585029542446136,0.3585029542446136,0.0,196.39013671875,204.0,10685.572265625,-0.0,3630.636474609375,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640093445777893,1.0,0.0,0.0,0.5549863576889038,0.5549900531768799,2.0552189283762345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.05029296875,0.0,25.420684814453125,1895.4371337890625,0.0,407.9491271972656,0.2563869655132293,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444437146186829,0.2837305665016174,0.2589739561080932,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238830566406,0.9431978464126588,0.5776057243347168,0.5488160252571106,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474662661552429,0.4893343448638916,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266080021858215,0.3916153311729431,0.3741384744644165,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366196513175964,0.2741998136043548,1.250615477561951,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624031066894531,1.0,1.0,0.0,1.0,-3.5090720653533936,3.509062051773072,9.908403626468498e-06,2.7133679389953613,0.3565019369125366,0.3565019369125366,0.0,199.1250762939453,207.0,10622.296875,-0.0,3665.256103515625,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623161554336548,1.0,0.0,0.0,0.550918459892273,0.550922155380249,2.025201162325629e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.527099609375,0.0,25.179887771606445,1895.4371337890625,0.0,403.8079223632813,0.2559429109096527,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444437146186829,0.2837305665016174,0.2589739561080932,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238830566406,0.9431978464126588,0.5776057243347168,0.5488160252571106,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474662661552429,0.4893343448638916,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266080021858215,0.3916153311729431,0.3741384744644165,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366196513175964,0.2741998136043548,1.250615477561951,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624031066894531,1.0,1.0,0.0,1.0,-3.5090720653533936,3.509062051773072,9.908403626468498e-06,2.7133679389953613,0.3565019369125366,0.3565019369125366,0.0,199.1250762939453,207.0,10622.296875,-0.0,3665.256103515625,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623161554336548,1.0,0.0,0.0,0.550918459892273,0.550922155380249,2.025201162325629e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.527099609375,0.0,25.179887771606445,1895.4371337890625,0.0,403.8079223632813,0.2559429109096527,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419750094413757,0.2836112380027771,0.2589618265628814,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.331787109375,0.9389713406562804,0.5767633318901062,0.5481244325637817,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516717910766602,0.494508147239685,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240633010864258,0.3917500674724579,0.3743627071380615,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345224022865295,0.2744590640068054,1.2522447109222412,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648604273796082,1.0,1.0,0.0,1.0,-3.5166783332824707,3.5166685581207275,9.95121808955446e-06,2.7191808223724365,0.3543018996715545,0.3543018996715545,0.0,201.9724578857422,210.0,10552.8095703125,-0.0,3701.117919921875,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460428386926651,1.0,0.0,0.0,0.5464710593223572,0.5464747548103333,1.9926352123889053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.864501953125,0.0,24.917705535888672,1895.4371337890625,0.0,399.2400207519531,0.2554590106010437,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419750094413757,0.2836112380027771,0.2589618265628814,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.331787109375,0.9389713406562804,0.5767633318901062,0.5481244325637817,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516717910766602,0.494508147239685,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240633010864258,0.3917500674724579,0.3743627071380615,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345224022865295,0.2744590640068054,1.2522447109222412,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648604273796082,1.0,1.0,0.0,1.0,-3.5166783332824707,3.5166685581207275,9.95121808955446e-06,2.7191808223724365,0.3543018996715545,0.3543018996715545,0.0,201.9724578857422,210.0,10552.8095703125,-0.0,3701.117919921875,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460428386926651,1.0,0.0,0.0,0.5464710593223572,0.5464747548103333,1.9926352123889053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.864501953125,0.0,24.917705535888672,1895.4371337890625,0.0,399.2400207519531,0.2554590106010437,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407413125038147,0.2835488319396972,0.2589541375637054,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3359680175781,0.9368367195129396,0.5763417482376099,0.5477792620658875,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.753715455532074,0.4971296787261963,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227846026420593,0.3918171226978302,0.3744754493236542,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334706783294678,0.2745866775512695,1.253054141998291,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661052107810974,1.0,1.0,0.0,1.0,-3.520516395568848,3.5205066204071045,9.97286133497255e-06,2.7221157550811768,0.3531220257282257,0.3531220257282257,0.0,203.4248962402344,210.0,10515.583984375,-0.0,3719.362548828125,1.0,283.1499938964844,287.7637634277344,289.8362731933594,290.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594007134437561,1.0,0.0,0.0,0.544096827507019,0.5441005229949951,1.9753583657688978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.67822265625,0.0,24.778226852416992,1895.4371337890625,0.0,396.77490234375,0.2552014589309692,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395133972167969,0.283484935760498,0.258945494890213,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3403015136719,0.93469899892807,0.5759209394454956,0.5474348068237305,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557238340377808,0.4997628033161163,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215067982673645,0.3918842077255249,0.3745886087417602,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324219942092896,0.2747134268283844,1.2538613080978394,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673562526702881,1.0,1.0,0.0,1.0,-3.52436637878418,3.5243563652038574,9.994595529860815e-06,2.725060224533081,0.3518893718719482,0.3518893718719482,0.0,204.8905487060547,213.0,10476.72265625,-0.0,3737.75341796875,1.0,283.1499938964844,287.7674560546875,289.83551025390625,290.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18063.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458318680524826,1.0,0.0,0.0,0.5416251420974731,0.5416288375854492,1.9574519782850075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.937255859375,0.0,24.63337135314941,1895.4371337890625,0.0,394.195556640625,0.2549338936805725,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370834946632385,0.2833535373210907,0.2589257061481476,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.34942626953125,0.9304381608963012,0.5750817060470581,0.5467491745948792,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596396803855896,0.5050433874130249,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189614415168762,0.3920192122459411,0.3748165667057037,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303425073623657,0.2749655842781067,1.2554726600646973,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.669869601726532,1.0,1.0,0.0,1.0,-3.532082319259644,3.5320723056793213,1.0038234904641286e-05,2.730963706970215,0.3492577970027923,0.3492577970027923,0.0,207.850814819336,216.0,10393.873046875,-0.0,3774.86328125,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559858441352844,1.0,0.0,0.0,0.5363778471946716,0.5363814830780029,1.919707770525747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.71044921875,0.0,24.32708549499512,1895.4371337890625,0.0,388.6906433105469,0.2543679475784302,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370834946632385,0.2833535373210907,0.2589257061481476,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.34942626953125,0.9304381608963012,0.5750817060470581,0.5467491745948792,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596396803855896,0.5050433874130249,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189614415168762,0.3920192122459411,0.3748165667057037,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303425073623657,0.2749655842781067,1.2554726600646973,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.669869601726532,1.0,1.0,0.0,1.0,-3.532082319259644,3.5320723056793213,1.0038234904641286e-05,2.730963706970215,0.3492577970027923,0.3492577970027923,0.0,207.850814819336,216.0,10393.873046875,-0.0,3774.86328125,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559858441352844,1.0,0.0,0.0,0.5363778471946716,0.5363814830780029,1.919707770525747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.71044921875,0.0,24.32708549499512,1895.4371337890625,0.0,388.6906433105469,0.2543679475784302,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354552149772644,0.2832619845867157,0.2589106261730194,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559875488281,0.9275673627853394,0.5745126605033875,0.5462850332260132,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622270584106445,0.5086330771446228,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172420859336853,0.3921123445034027,0.3749731779098511,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289464473724365,0.2751368284225464,1.2565687894821167,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715826988220215,1.0,1.0,0.0,1.0,-3.5373311042785645,3.537320852279663,1.0067976290883962e-05,2.734980344772339,0.3473339080810547,0.3473339080810547,0.0,209.8794708251953,216.0,10333.4541015625,-0.0,3800.283935546875,1.0,283.1499938964844,287.78094482421875,289.8309326171875,290.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542634189128876,1.0,0.0,0.0,0.5325669050216675,0.5325705409049988,1.8925257805335605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.7998046875,0.0,24.10570526123047,1895.4371337890625,0.0,384.6745910644531,0.2539587616920471,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346965074539185,0.2832184433937073,0.2589032351970672,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35919189453125,0.926227569580078,0.574245274066925,0.5460671782493591,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634257674217224,0.5103193521499634,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164368271827698,0.3921566605567932,0.3750473856925964,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282953858375549,0.2752175629138946,1.2570855617523191,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723889708518982,1.0,1.0,0.0,1.0,-3.539799451828003,3.5397891998291016,1.0081978871312458e-05,2.73686957359314,0.3463922142982483,0.3463922142982483,0.0,210.8370819091797,219.0,10303.91796875,-0.0,3812.28466796875,1.0,283.1499938964844,287.78369140625,289.8297119140625,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18073.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534183144569397,1.0,0.0,0.0,0.5307097434997559,0.5307133793830872,1.879349653677309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.060546875,0.0,23.99814224243164,1895.4371337890625,0.0,382.7188720703125,0.253759890794754,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323578596115112,0.2830811738967895,0.258879005908966,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.36962890625,0.9220991730690002,0.5734122395515442,0.5453888177871704,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670890688896179,0.5155705809593201,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139365315437317,0.3922982215881347,0.3752822875976562,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262865304946899,0.2754712700843811,1.25870680809021,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749072074890137,1.0,1.0,0.0,1.0,-3.54750394821167,3.547493696212769,1.0125749213329982e-05,2.7427666187286377,0.3432825803756714,0.3432825803756714,0.0,213.83839416503903,222.0,10206.6689453125,-0.0,3849.91796875,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450611263513565,1.0,0.0,0.0,0.5246140956878662,0.5246177315711975,1.836425767010041e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.936767578125,0.0,23.64659881591797,1895.4371337890625,0.0,376.2919006347656,0.253109872341156,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323578596115112,0.2830811738967895,0.258879005908966,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.36962890625,0.9220991730690002,0.5734122395515442,0.5453888177871704,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670890688896179,0.5155705809593201,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139365315437317,0.3922982215881347,0.3752822875976562,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262865304946899,0.2754712700843811,1.25870680809021,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749072074890137,1.0,1.0,0.0,1.0,-3.54750394821167,3.547493696212769,1.0125749213329982e-05,2.7427666187286377,0.3432825803756714,0.3432825803756714,0.0,213.83839416503903,222.0,10206.6689453125,-0.0,3849.91796875,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450611263513565,1.0,0.0,0.0,0.5246140956878662,0.5246177315711975,1.836425767010041e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.936767578125,0.0,23.64659881591797,1895.4371337890625,0.0,376.2919006347656,0.253109872341156,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300688624382019,0.282942920923233,0.258853942155838,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3807373046875,0.918079912662506,0.5725838541984558,0.5447146892547607,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706341743469238,0.5207845568656921,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114602565765381,0.3924456536769867,0.3755225539207458,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243180274963379,0.2757283747196197,1.2603429555892944,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774205565452576,1.0,1.0,0.0,1.0,-3.555192232131958,3.555182218551636,1.0169524102821017e-05,2.748652219772339,0.3399181067943573,0.3399181067943573,0.0,216.84786987304688,225.0,10101.9404296875,-0.0,3887.712646484375,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475569128990173,1.0,0.0,0.0,0.5180841684341431,0.5180878043174744,1.7909936644855406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.28173828125,0.0,23.27256202697754,1895.4371337890625,0.0,369.4166870117188,0.2524181008338928,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300688624382019,0.282942920923233,0.258853942155838,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3807373046875,0.918079912662506,0.5725838541984558,0.5447146892547607,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706341743469238,0.5207845568656921,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114602565765381,0.3924456536769867,0.3755225539207458,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243180274963379,0.2757283747196197,1.2603429555892944,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774205565452576,1.0,1.0,0.0,1.0,-3.555192232131958,3.555182218551636,1.0169524102821017e-05,2.748652219772339,0.3399181067943573,0.3399181067943573,0.0,216.84786987304688,225.0,10101.9404296875,-0.0,3887.712646484375,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475569128990173,1.0,0.0,0.0,0.5180841684341431,0.5180878043174744,1.7909936644855406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.28173828125,0.0,23.27256202697754,1895.4371337890625,0.0,369.4166870117188,0.2524181008338928,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289426326751709,0.2828738391399383,0.2588413655757904,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3865661621094,0.9161188006401062,0.5721718072891235,0.5443796515464783,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.772362232208252,0.5233749747276306,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102304935455322,0.3925221562385559,0.3756452202796936,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233490347862244,0.2758587300777435,1.2611685991287231,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786747574806213,1.0,1.0,0.0,1.0,-3.5590310096740723,3.559020757675171,1.0191417459282093e-05,2.751591205596924,0.338134616613388,0.338134616613388,0.0,218.35415649414065,225.0,10046.66015625,-0.0,3906.662353515625,1.0,283.1499938964844,287.8075256347656,289.8161315917969,290.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18086.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459305107593536,1.0,0.0,0.0,0.5146502256393433,0.5146538615226746,1.767330459756522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.96484375,0.0,23.076940536499023,1895.4371337890625,0.0,365.80474853515625,0.2520562708377838,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278279662132263,0.2828048169612884,0.2588289082050323,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.9141934514045716,0.5717611908912659,0.5440459251403809,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740590572357178,0.5259537696838379,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090053200721741,0.3926003277301788,0.3757696151733398,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.722389817237854,0.2759904265403747,1.2620000839233398,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799271702766418,1.0,1.0,0.0,1.0,-3.562866687774658,3.562856674194336,1.0213317182206085e-05,2.754528284072876,0.3362855017185211,0.3362855017185211,0.0,219.8611297607422,228.0,9989.5126953125,-0.0,3925.64697265625,1.0,283.1499938964844,287.8127746582031,289.81256103515625,290.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18088.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444241464138031,1.0,0.0,0.0,0.5111103653907776,0.5111140012741089,1.743102373552574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.02490234375,0.0,22.87603187561035,1895.4371337890625,0.0,362.0890808105469,0.2516846656799316,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256300449371338,0.2826659679412842,0.2588037252426147,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4051818847656,0.9104585647583008,0.5709436535835266,0.5433823466300964,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773004174232483,0.5310768485069275,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065627217292786,0.392756700515747,0.3760203421115875,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204984426498413,0.2762578427791595,1.2636815309524536,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824263334274292,1.0,1.0,0.0,1.0,-3.570525646209717,3.5705153942108154,1.0257121175527573e-05,2.76039457321167,0.3323801755905151,0.3323801755905151,0.0,222.8767547607422,231.0,9869.3896484375,-0.0,3963.708251953125,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406652748584747,1.0,0.0,0.0,0.5037027597427368,0.5037063956260681,1.6929423196643256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.190185546875,0.0,22.458127975463867,1895.4371337890625,0.0,354.3381652832031,0.2509117126464844,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256300449371338,0.2826659679412842,0.2588037252426147,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4051818847656,0.9104585647583008,0.5709436535835266,0.5433823466300964,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773004174232483,0.5310768485069275,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065627217292786,0.392756700515747,0.3760203421115875,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204984426498413,0.2762578427791595,1.2636815309524536,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824263334274292,1.0,1.0,0.0,1.0,-3.570525646209717,3.5705153942108154,1.0257121175527573e-05,2.76039457321167,0.3323801755905151,0.3323801755905151,0.0,222.8767547607422,231.0,9869.3896484375,-0.0,3963.708251953125,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406652748584747,1.0,0.0,0.0,0.5037027597427368,0.5037063956260681,1.6929423196643256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.190185546875,0.0,22.458127975463867,1895.4371337890625,0.0,354.3381652832031,0.2509117126464844,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.723467230796814,0.2825254499912262,0.2587770819664001,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4184875488281,0.906891405582428,0.5701305270195007,0.5427228808403015,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803224921226501,0.5361560583114624,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184265136719,0.8041283488273621,0.3929096162319183,0.376268208026886,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7186381816864014,0.2765298783779144,1.2653851509094238,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.684916615486145,1.0,1.0,0.0,1.0,-3.578158140182495,3.578147649765014,1.030087787512457e-05,2.7662441730499268,0.3281892836093902,0.3281892836093902,0.0,225.8948516845703,234.0,9741.3154296875,-0.0,4001.86865234375,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436814934015274,1.0,0.0,0.0,0.4958511292934418,0.49591925740242,1.6405749647674384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.84912109375,0.0,22.02154922485352,1895.4371337890625,0.0,346.1646423339844,0.250101774930954,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.723467230796814,0.2825254499912262,0.2587770819664001,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4184875488281,0.906891405582428,0.5701305270195007,0.5427228808403015,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803224921226501,0.5361560583114624,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184265136719,0.8041283488273621,0.3929096162319183,0.376268208026886,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7186381816864014,0.2765298783779144,1.2653851509094238,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.684916615486145,1.0,1.0,0.0,1.0,-3.578158140182495,3.578147649765014,1.030087787512457e-05,2.7662441730499268,0.3281892836093902,0.3281892836093902,0.0,225.8948516845703,234.0,9741.3154296875,-0.0,4001.86865234375,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436814934015274,1.0,0.0,0.0,0.4958511292934418,0.49591925740242,1.6405749647674384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.84912109375,0.0,22.02154922485352,1895.4371337890625,0.0,346.1646423339844,0.250101774930954,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.721336305141449,0.2823856472969055,0.2587504088878631,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.43280029296875,0.903513729572296,0.5693246722221375,0.5420693159103394,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831955552101135,0.5411877632141113,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017424941062927,0.3930658996105194,0.3765172660350799,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168065905570984,0.2768078148365021,1.2671122550964355,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873978972434998,1.0,1.0,0.0,1.0,-3.58577036857605,3.5857598781585693,1.034462547977455e-05,2.7720835208892822,0.3237079381942749,0.3237079381942749,0.0,228.9131774902344,237.0,9603.94921875,-0.0,4040.129150390625,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327029585838318,1.0,0.0,0.0,0.48744797706604,0.4893893301486969,1.5854407564575013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.72119140625,0.0,21.635238647460938,1895.4371337890625,0.0,337.6245422363281,0.2493131160736084,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.721336305141449,0.2823856472969055,0.2587504088878631,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.43280029296875,0.903513729572296,0.5693246722221375,0.5420693159103394,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831955552101135,0.5411877632141113,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017424941062927,0.3930658996105194,0.3765172660350799,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168065905570984,0.2768078148365021,1.2671122550964355,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873978972434998,1.0,1.0,0.0,1.0,-3.58577036857605,3.5857598781585693,1.034462547977455e-05,2.7720835208892822,0.3237079381942749,0.3237079381942749,0.0,228.9131774902344,237.0,9603.94921875,-0.0,4040.129150390625,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327029585838318,1.0,0.0,0.0,0.48744797706604,0.4893893301486969,1.5854407564575013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.72119140625,0.0,21.635238647460938,1895.4371337890625,0.0,337.6245422363281,0.2493131160736084,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192266583442688,0.2822511196136474,0.2587277591228485,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4485778808594,0.9002904891967773,0.56853187084198,0.5414270162582397,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859563231468201,0.5460975766181946,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.799405038356781,0.3932336568832397,0.3767756819725036,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149946093559265,0.2770958542823791,1.2688814401626587,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898676753044128,1.0,1.0,0.0,1.0,-3.5933163166046143,3.593306064605713,1.0388113878434524e-05,2.777882575988769,0.3189344108104706,0.3189344108104706,0.0,231.9398956298828,240.0,9455.9501953125,-0.0,4078.41943359375,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283566772937774,1.0,0.0,0.0,0.4784172773361206,0.4871958494186401,1.5272396680643396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.22119140625,0.0,21.43646812438965,1895.4371337890625,0.0,328.80084228515625,0.2486919164657592,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192266583442688,0.2822511196136474,0.2587277591228485,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4485778808594,0.9002904891967773,0.56853187084198,0.5414270162582397,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859563231468201,0.5460975766181946,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.799405038356781,0.3932336568832397,0.3767756819725036,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149946093559265,0.2770958542823791,1.2688814401626587,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898676753044128,1.0,1.0,0.0,1.0,-3.5933163166046143,3.593306064605713,1.0388113878434524e-05,2.777882575988769,0.3189344108104706,0.3189344108104706,0.0,231.9398956298828,240.0,9455.9501953125,-0.0,4078.41943359375,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283566772937774,1.0,0.0,0.0,0.4784172773361206,0.4871958494186401,1.5272396680643396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.22119140625,0.0,21.43646812438965,1895.4371337890625,0.0,328.80084228515625,0.2486919164657592,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181525826454163,0.2821859121322632,0.2587199807167053,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.456787109375,0.8986670970916748,0.5681406259536743,0.5411124229431152,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873126268386841,0.5483360886573792,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982239723205566,0.3933226466178894,0.37691131234169,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140688300132751,0.2772441506385803,1.2697926759719849,288.4567565917969,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910867094993591,1.0,1.0,0.0,1.0,-3.596881628036499,3.5968711376190186,1.040871302393498e-05,2.780630111694336,0.3164339661598205,0.3164339661598205,0.0,233.4828338623047,240.0,9378.5986328125,-0.0,4097.2548828125,1.0,283.1499938964844,287.8689880371094,289.7675476074219,290.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18057.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260886907577514,1.0,0.0,0.0,0.4737397730350494,0.4876159727573395,1.4975217510482253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.5224609375,0.0,21.407054901123047,1895.4371337890625,0.0,324.2760925292969,0.2484628558158874,1.0,0.0,3.0,1.0,0.0
