time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170478105545044,0.2821208834648132,0.2587146759033203,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4649658203125,0.8970128297805786,0.5677513480186462,0.5408023595809937,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886736989021301,0.5502984523773193,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970153093338013,0.393414169549942,0.3770516812801361,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131121754646301,0.2773947119712829,1.2707244157791138,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.46551513671875,1.0,0.6922825574874878,1.0,1.0,0.0,1.0,-3.600153923034668,3.6001434326171875,1.0427651432109997e-05,2.783156394958496,0.3138515651226043,0.3138515651226043,0.0,235.06033325195312,243.0,9299.4306640625,-0.0,4115.5654296875,1.0,283.1499938964844,287.8763122558594,289.760986328125,290.455078125,293.1499938964844,293.1499938964844,283.1499938964844,18047.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237407147884369,1.0,0.0,0.0,0.4689952433109283,0.4885163605213165,1.467676469246726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.845947265625,0.0,21.402706146240234,1895.4371337890625,0.0,319.6474914550781,0.2482743859291076,1.0,0.0,3.0,1.0,0.0
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147349119186401,0.2819877862930298,0.2587082982063293,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4809265136719,0.8936071991920471,0.5669739246368408,0.5401911735534668,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984367489814758,0.7914807796478271,0.5532026886940002,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945112586021423,0.3936011791229248,0.3773435056209564,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110971808433533,0.2777009606361389,1.2726424932479858,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945714354515076,1.0,1.0,0.0,1.0,-3.6055655479431152,3.6055550575256334,1.0459031727805268e-05,2.7873427867889404,0.3084235787391662,0.3084235787391662,0.0,238.3140869140625,246.0,9135.7783203125,-0.0,4149.88671875,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187637567520141,1.0,0.0,0.0,0.4593159854412079,0.4905304312705993,1.4077209620211306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.061767578125,0.0,21.41348648071289,1895.4371337890625,0.0,310.01641845703125,0.2479572147130966,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147349119186401,0.2819877862930298,0.2587082982063293,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4809265136719,0.8936071991920471,0.5669739246368408,0.5401911735534668,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984367489814758,0.7914807796478271,0.5532026886940002,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945112586021423,0.3936011791229248,0.3773435056209564,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110971808433533,0.2777009606361389,1.2726424932479858,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945714354515076,1.0,1.0,0.0,1.0,-3.6055655479431152,3.6055550575256334,1.0459031727805268e-05,2.7873427867889404,0.3084235787391662,0.3084235787391662,0.0,238.3140869140625,246.0,9135.7783203125,-0.0,4149.88671875,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187637567520141,1.0,0.0,0.0,0.4593159854412079,0.4905304312705993,1.4077209620211306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.061767578125,0.0,21.41348648071289,1895.4371337890625,0.0,310.01641845703125,0.2479572147130966,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.712958037853241,0.2818840146064758,0.2587019205093384,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.49285888671875,0.8910405039787292,0.5663829445838928,0.5397278070449829,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.99733966588974,0.7937172055244446,0.5548326373100281,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49273681640625,0.7926251888275146,0.3937463462352752,0.3775692582130432,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095528244972229,0.2779394388198852,1.274128556251526,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962248086929321,1.0,1.0,0.0,1.0,-3.609021186828613,3.609010696411133,1.0479077900527043e-05,2.7900099754333496,0.3040528297424316,0.3040528297424316,0.0,240.7849578857422,246.0,9006.578125,-0.0,4174.27783203125,1.0,283.1499938964844,287.9016418457031,289.73492431640625,290.408203125,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147140085697174,1.0,0.0,0.0,0.4517533183097839,0.4917040467262268,1.3617462713000352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.259521484375,0.0,21.41088485717773,1895.4371337890625,0.0,302.35211181640625,0.2477244138717651,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124091386795044,0.2818513214588165,0.2586991488933563,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.49664306640625,0.8902550935745239,0.5661967992782593,0.5395810604095459,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970061779022216,0.7944341897964478,0.5553432106971741,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920514345169067,0.3937931358814239,0.3776406347751617,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090792655944824,0.2780163288116455,1.274600863456726,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26141357421875,288.4971923828125,1.0,0.6967383027076721,1.0,1.0,0.0,1.0,-3.610109329223633,3.610098838806152,1.0485393431736156e-05,2.790849447250366,0.3026278614997864,0.3026278614997864,0.0,241.548583984375,249.0,8964.8994140625,-0.0,4181.87939453125,1.0,283.1499938964844,287.90509033203125,289.7310791015625,290.4013061523437,293.1499938964844,293.1499938964844,283.1499938964844,18037.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133873879909515,1.0,0.0,0.0,0.4493211209774017,0.4919947981834411,1.3471225912553564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.4306640625,0.0,21.40675163269043,1895.4371337890625,0.0,299.87359619140625,0.2476482689380645,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099370956420898,0.2815371453762054,0.2585965394973755,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51226806640625,0.8868556618690491,0.5652465224266052,0.538877010345459,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955082535743712,0.7972636818885803,0.5574241876602173,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895229458808899,0.3938117921352386,0.3778452575206756,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069302797317505,0.278155118227005,1.276121735572815,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.698790431022644,1.0,1.0,0.0,1.0,-3.6137211322784415,3.613710641860962,1.0506474609428553e-05,2.793673515319824,0.2964160144329071,0.2964160144329071,0.0,244.81317138671875,252.0,8783.8720703125,-0.0,4211.642578125,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077443778514862,1.0,0.0,0.0,0.4389019310474396,0.4927929043769836,1.2853708319937596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.759765625,0.0,21.37077140808105,1895.4371337890625,0.0,289.4997253417969,0.2473083734512329,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099370956420898,0.2815371453762054,0.2585965394973755,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51226806640625,0.8868556618690491,0.5652465224266052,0.538877010345459,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955082535743712,0.7972636818885803,0.5574241876602173,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895229458808899,0.3938117921352386,0.3778452575206756,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069302797317505,0.278155118227005,1.276121735572815,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.698790431022644,1.0,1.0,0.0,1.0,-3.6137211322784415,3.613710641860962,1.0506474609428553e-05,2.793673515319824,0.2964160144329071,0.2964160144329071,0.0,244.81317138671875,252.0,8783.8720703125,-0.0,4211.642578125,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077443778514862,1.0,0.0,0.0,0.4389019310474396,0.4927929043769836,1.2853708319937596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.759765625,0.0,21.37077140808105,1895.4371337890625,0.0,289.4997253417969,0.2473083734512329,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069762349128723,0.2809636890888214,0.2582626044750213,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.526611328125,0.8830925822257996,0.5640397667884827,0.5379347205162048,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.993689775466919,0.7998294830322266,0.5593312978744507,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866050004959106,0.3935649693012237,0.3778035342693329,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043248414993286,0.2780021429061889,1.2763760089874268,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006048560142517,1.0,1.0,0.0,1.0,-3.614738941192627,3.6147284507751465,1.0512475455470849e-05,2.7944893836975098,0.2896882891654968,0.2896882891654968,0.0,248.28260803222656,255.0,8588.0263671875,-0.0,4235.7783203125,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019621610641479,1.0,0.0,0.0,0.4278929233551025,0.4931129217147827,1.2216974987211417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.47900390625,0.0,21.31024169921875,1895.4371337890625,0.0,279.136962890625,0.2469274699687957,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069762349128723,0.2809636890888214,0.2582626044750213,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.526611328125,0.8830925822257996,0.5640397667884827,0.5379347205162048,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.993689775466919,0.7998294830322266,0.5593312978744507,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866050004959106,0.3935649693012237,0.3778035342693329,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043248414993286,0.2780021429061889,1.2763760089874268,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006048560142517,1.0,1.0,0.0,1.0,-3.614738941192627,3.6147284507751465,1.0512475455470849e-05,2.7944893836975098,0.2896882891654968,0.2896882891654968,0.0,248.28260803222656,255.0,8588.0263671875,-0.0,4235.7783203125,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019621610641479,1.0,0.0,0.0,0.4278929233551025,0.4931129217147827,1.2216974987211417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.47900390625,0.0,21.31024169921875,1895.4371337890625,0.0,279.136962890625,0.2469274699687957,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.705409049987793,0.280610978603363,0.2580311894416809,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.533447265625,0.8811628222465515,0.563369870185852,0.5373961329460144,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9927213191986084,0.8010362386703491,0.5602298974990845,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850829362869263,0.3933724164962768,0.3777120113372803,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029296159744263,0.27784463763237,1.2761144638061523,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014188766479492,1.0,1.0,0.0,1.0,-3.6144700050354,3.61445951461792,1.0510934771446044e-05,2.7942898273468018,0.2861098349094391,0.2861098349094391,0.0,250.0296173095703,255.0,8484.5458984375,-0.0,4245.8427734375,1.0,283.1499938964844,287.9393310546875,289.68267822265625,290.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989685177803039,1.0,0.0,0.0,0.4221422672271728,0.4931550920009613,1.189080212071758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.40234375,0.0,21.27313041687012,1895.4371337890625,0.0,273.8704528808594,0.2467225939035415,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038180828094482,0.280224859714508,0.2577674686908722,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5401916503906,0.8792306184768677,0.5626659989356995,0.5368232131004333,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917345643043518,0.8022004961967468,0.5610979199409485,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.78354811668396,0.3931449055671692,0.3775849044322967,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.701502799987793,0.2776449918746948,1.2756500244140625,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021766304969788,1.0,1.0,0.0,1.0,-3.613797187805176,3.6137866973876953,1.0507036677154248e-05,2.7937753200531006,0.2823821604251861,0.2823821604251861,0.0,251.76617431640625,258.0,8377.4580078125,-0.0,4254.75732421875,1.0,283.1499938964844,287.9457397460937,289.6703491210937,290.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395868718624115,1.0,0.0,0.0,0.4162271618843078,0.4931491017341614,1.15599068095662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.08154296875,0.0,21.232818603515625,1895.4371337890625,0.0,268.48370361328125,0.2465095967054367,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006025910377502,0.2793701589107513,0.2571606934070587,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5536193847656,0.8753941655158997,0.5611734390258789,0.5355924963951111,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897319674491882,0.8044164180755615,0.5627531409263611,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804772257804871,0.3926041722297668,0.3772438466548919,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985962986946106,0.277141660451889,1.2742208242416382,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035425305366516,1.0,1.0,0.0,1.0,-3.611449718475342,3.611439228057861,1.0493406080058776e-05,2.791965961456299,0.2744596004486084,0.2744596004486084,0.0,255.1908569335937,261.0,8152.73486328125,-0.0,4269.587890625,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892506659030914,1.0,0.0,0.0,0.4039085805416107,0.4930325150489807,1.0885782053549065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.830322265625,0.0,21.144739151000977,1895.4371337890625,0.0,257.1931457519531,0.2460629940032959,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006025910377502,0.2793701589107513,0.2571606934070587,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5536193847656,0.8753941655158997,0.5611734390258789,0.5355924963951111,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897319674491882,0.8044164180755615,0.5627531409263611,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804772257804871,0.3926041722297668,0.3772438466548919,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985962986946106,0.277141660451889,1.2742208242416382,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035425305366516,1.0,1.0,0.0,1.0,-3.611449718475342,3.611439228057861,1.0493406080058776e-05,2.791965961456299,0.2744596004486084,0.2744596004486084,0.0,255.1908569335937,261.0,8152.73486328125,-0.0,4269.587890625,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892506659030914,1.0,0.0,0.0,0.4039085805416107,0.4930325150489807,1.0885782053549065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.830322265625,0.0,21.144739151000977,1895.4371337890625,0.0,257.1931457519531,0.2460629940032959,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973707675933838,0.2784229516983032,0.2564659118652344,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5672607421875,0.8716179728507996,0.5595848560333252,0.5342665314674377,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877069592475892,0.8064963817596436,0.5643113255500793,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.777430534362793,0.3919677138328552,0.3768070936203003,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956533193588257,0.2765232920646667,1.272242546081543,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047354578971863,1.0,1.0,0.0,1.0,-3.6079890727996826,3.607978582382202,1.0473303518665489e-05,2.789289951324463,0.2658756077289581,0.2658756077289581,0.0,258.5459289550781,264.0,7914.330078125,-0.0,4280.97705078125,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819441199302673,1.0,0.0,0.0,0.3909446597099304,0.4928162693977356,1.0199702416002765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.954833984375,0.0,21.049043655395508,1895.4371337890625,0.0,245.02618408203125,0.2455934435129165,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973707675933838,0.2784229516983032,0.2564659118652344,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5672607421875,0.8716179728507996,0.5595848560333252,0.5342665314674377,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877069592475892,0.8064963817596436,0.5643113255500793,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.777430534362793,0.3919677138328552,0.3768070936203003,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956533193588257,0.2765232920646667,1.272242546081543,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047354578971863,1.0,1.0,0.0,1.0,-3.6079890727996826,3.607978582382202,1.0473303518665489e-05,2.789289951324463,0.2658756077289581,0.2658756077289581,0.0,258.5459289550781,264.0,7914.330078125,-0.0,4280.97705078125,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819441199302673,1.0,0.0,0.0,0.3909446597099304,0.4928162693977356,1.0199702416002765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.954833984375,0.0,21.049043655395508,1895.4371337890625,0.0,245.02618408203125,0.2455934435129165,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941364407539368,0.2773979008197784,0.2556981444358825,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5813293457031,0.867908239364624,0.5579144358634949,0.5328605771064758,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.98566335439682,0.8084532618522644,0.5657826066017151,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744181752204895,0.3912505507469177,0.3762910068035126,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926932334899902,0.2758105397224426,1.2698198556900024,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057852745056152,1.0,1.0,0.0,1.0,-3.603609323501587,3.6035988330841056,1.0447879503772128e-05,2.78589940071106,0.2565961182117462,0.2565961182117462,0.0,261.8408203125,267.0,7663.19921875,-0.0,4289.50146484375,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738851845264435,1.0,0.0,0.0,0.3773700594902038,0.492534875869751,9.52296641543171e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.838134765625,0.0,20.948036193847656,1895.4371337890625,0.0,231.9151763916016,0.2451064884662628,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941364407539368,0.2773979008197784,0.2556981444358825,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5813293457031,0.867908239364624,0.5579144358634949,0.5328605771064758,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.98566335439682,0.8084532618522644,0.5657826066017151,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744181752204895,0.3912505507469177,0.3762910068035126,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926932334899902,0.2758105397224426,1.2698198556900024,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057852745056152,1.0,1.0,0.0,1.0,-3.603609323501587,3.6035988330841056,1.0447879503772128e-05,2.78589940071106,0.2565961182117462,0.2565961182117462,0.0,261.8408203125,267.0,7663.19921875,-0.0,4289.50146484375,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738851845264435,1.0,0.0,0.0,0.3773700594902038,0.492534875869751,9.52296641543171e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.838134765625,0.0,20.948036193847656,1895.4371337890625,0.0,231.9151763916016,0.2451064884662628,1.0,0.0,3.0,1.0,0.0
11985180,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909029483795166,0.2763040065765381,0.2548669874668121,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5958251953125,0.8642611503601074,0.556170642375946,0.5313842296600342,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835971593856812,0.8102951645851135,0.5671736598014832,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714393734931946,0.3904613554477691,0.3757054507732391,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897229552268982,0.2750166356563568,1.2670210599899292,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067151069641113,1.0,1.0,0.0,1.0,-3.598436117172241,3.5984256267547607,1.0417883459012955e-05,2.781892776489258,0.2465948611497879,0.2465948611497879,0.0,265.0899353027344,270.0,7400.66650390625,-0.0,4295.5869140625,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650930523872375,1.0,0.0,0.0,0.3632390797138214,0.4922092854976654,8.876746449004713e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.969970703125,0.0,20.843467712402344,1895.4371337890625,0.0,217.909896850586,0.2446073442697525,1.0,0.0,3.0,1.0,0.0
11985240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909029483795166,0.2763040065765381,0.2548669874668121,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5958251953125,0.8642611503601074,0.556170642375946,0.5313842296600342,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835971593856812,0.8102951645851135,0.5671736598014832,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714393734931946,0.3904613554477691,0.3757054507732391,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897229552268982,0.2750166356563568,1.2670210599899292,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067151069641113,1.0,1.0,0.0,1.0,-3.598436117172241,3.5984256267547607,1.0417883459012955e-05,2.781892776489258,0.2465948611497879,0.2465948611497879,0.0,265.0899353027344,270.0,7400.66650390625,-0.0,4295.5869140625,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650930523872375,1.0,0.0,0.0,0.3632390797138214,0.4922092854976654,8.876746449004713e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.969970703125,0.0,20.843467712402344,1895.4371337890625,0.0,217.909896850586,0.2446073442697525,1.0,0.0,3.0,1.0,0.0
11985300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892860531806946,0.2757326066493988,0.2544291019439697,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6032409667969,0.8624590039253235,0.5552724003791809,0.5306209921836853,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825535416603088,0.8111738562583923,0.5678398609161377,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.7699610590934753,0.3900408744812011,0.3753880262374878,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882343292236328,0.2745914459228515,1.26549232006073,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.7071396708488464,1.0,1.0,0.0,1.0,-3.595571994781494,3.5955617427825928,1.0401293366157915e-05,2.7796740531921387,0.2413118034601211,0.2413118034601211,0.0,266.70123291015625,270.0,7265.5078125,-0.0,4297.7939453125,1.0,283.1499938964844,288.0059814453125,289.5244140625,290.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604322969913482,1.0,0.0,0.0,0.3559789955615997,0.4920338690280914,8.567741183185262e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.25830078125,0.0,20.790225982666016,1895.4371337890625,0.0,210.5852813720703,0.2443544119596481,1.0,0.0,3.0,1.0,0.0
11985360,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876686215400696,0.2751452922821045,0.2539768815040588,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6107788085937,0.8606699109077454,0.5543568134307861,0.5298414826393127,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815016388893129,0.8120242357254028,0.5684866905212402,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684893608093262,0.3896033763885498,0.3750545382499695,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867431402206421,0.274148166179657,1.263881802558899,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.7075392007827759,1.0,1.0,0.0,1.0,-3.5925300121307373,3.592519521713257,1.0383687367720997e-05,2.777317523956299,0.2358330935239792,0.2358330935239792,0.0,268.3055114746094,273.0,7127.94873046875,-0.0,4299.474609375,1.0,283.1499938964844,288.0135803222656,289.5055236816406,290.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556024730205536,1.0,0.0,0.0,0.348596453666687,0.4918522536754608,8.268360218721682e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.767822265625,0.0,20.736543655395508,1895.4371337890625,0.0,203.0511474609375,0.2440998703241348,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844331622123718,0.2739255726337433,0.2530320882797241,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.62603759765625,0.8571287989616394,0.5524761080741882,0.5282361507415771,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.979371190071106,0.8136435747146606,0.5697243809700012,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655644416809082,0.3886795341968536,0.3743418753147125,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.6837549209594727,0.2732110917568207,1.2604331970214844,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082700133323669,1.0,1.0,0.0,1.0,-3.585945844650269,3.585935592651367,1.034563138091471e-05,2.772216558456421,0.2242927104234695,0.2242927104234695,0.0,271.4983825683594,276.0,6846.79150390625,-0.0,4301.38330078125,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454888761043548,1.0,0.0,0.0,0.333522766828537,0.4914814531803131,7.698619519658223e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.847412109375,0.0,20.62870216369629,1895.4371337890625,0.0,187.40139770507807,0.2435884475708007,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844331622123718,0.2739255726337433,0.2530320882797241,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.62603759765625,0.8571287989616394,0.5524761080741882,0.5282361507415771,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.979371190071106,0.8136435747146606,0.5697243809700012,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655644416809082,0.3886795341968536,0.3743418753147125,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.6837549209594727,0.2732110917568207,1.2604331970214844,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082700133323669,1.0,1.0,0.0,1.0,-3.585945844650269,3.585935592651367,1.034563138091471e-05,2.772216558456421,0.2242927104234695,0.2242927104234695,0.0,271.4983825683594,276.0,6846.79150390625,-0.0,4301.38330078125,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454888761043548,1.0,0.0,0.0,0.333522766828537,0.4914814531803131,7.698619519658223e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.847412109375,0.0,20.62870216369629,1895.4371337890625,0.0,187.40139770507807,0.2435884475708007,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.681713342666626,0.2728545069694519,0.2521971762180328,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6389465332031,0.8541886806488037,0.550844669342041,0.5268398523330688,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.977550446987152,0.8149182796478271,0.570705771446228,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631237506866455,0.3878525197505951,0.3736958801746368,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812378764152527,0.2723726332187652,1.257307529449463,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088167667388916,1.0,1.0,0.0,1.0,-3.5799055099487305,3.579895257949829,1.0310779543942772e-05,2.7675368785858154,0.2139756828546524,0.2139756828546524,0.0,274.16845703125,276.0,6605.32763671875,-0.0,4301.5341796875,1.0,283.1499938964844,288.0446472167969,289.43310546875,289.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365536034107208,1.0,0.0,0.0,0.3205792605876922,0.4911665320396423,7.247700217760665e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.071044921875,0.0,20.538158416748047,1895.4371337890625,0.0,173.63697814941406,0.2431584894657135,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811951398849487,0.2726458013057709,0.2520340085029602,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64141845703125,0.8536320328712463,0.5505285859107971,0.5265690684318542,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.977200210094452,0.8151522874832153,0.5708867907524109,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626604437828064,0.3876897990703583,0.373568058013916,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807578206062317,0.2722078263759613,1.2566896677017212,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089143991470337,1.0,1.0,0.0,1.0,-3.5787041187286377,3.5786938667297363,1.0303854651283473e-05,2.766606330871582,0.2119461148977279,0.2119461148977279,0.0,274.6761779785156,279.0,6558.90185546875,-0.0,4301.42041015625,1.0,283.1499938964844,288.047607421875,289.4266357421875,289.92584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348108232021332,1.0,0.0,0.0,0.3180907666683197,0.4911070764064789,7.164544957305452e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.740234375,0.0,20.5209903717041,1895.4371337890625,0.0,170.951416015625,0.2430767863988876,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779537200927734,0.2713061869144439,0.2509832382202148,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567077636719,0.8501743674278259,0.5485135912895203,0.5248398184776306,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.974983811378479,0.8165486454963684,0.5719730257987976,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.759773850440979,0.3866333067417145,0.3727326691150665,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777516007423401,0.2711396813392639,1.2526592016220093,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.709476888179779,1.0,1.0,0.0,1.0,-3.5708136558532715,3.57080340385437,1.0258433576382233e-05,2.760493755340576,0.198769062757492,0.198769062757492,0.0,277.8446655273437,282.0,6266.10498046875,-0.0,4299.65234375,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236215710639953,1.0,0.0,0.0,0.3023825585842132,0.4907428026199341,6.662585150252198e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.0384521484373,0.0,20.414533615112305,1895.4371337890625,0.0,153.63938903808594,0.2425684779882431,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779537200927734,0.2713061869144439,0.2509832382202148,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567077636719,0.8501743674278259,0.5485135912895203,0.5248398184776306,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.974983811378479,0.8165486454963684,0.5719730257987976,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.759773850440979,0.3866333067417145,0.3727326691150665,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777516007423401,0.2711396813392639,1.2526592016220093,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.709476888179779,1.0,1.0,0.0,1.0,-3.5708136558532715,3.57080340385437,1.0258433576382233e-05,2.760493755340576,0.198769062757492,0.198769062757492,0.0,277.8446655273437,282.0,6266.10498046875,-0.0,4299.65234375,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236215710639953,1.0,0.0,0.0,0.3023825585842132,0.4907428026199341,6.662585150252198e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.0384521484373,0.0,20.414533615112305,1895.4371337890625,0.0,153.63938903808594,0.2425684779882431,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747084259986877,0.2699061036109924,0.2498795539140701,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67169189453125,0.846750795841217,0.5464293956756592,0.5230472683906555,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727174639701844,0.817829966545105,0.5729814171791077,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569013237953186,0.385508269071579,0.3718344271183014,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747361421585083,0.2700070142745971,1.2483452558517456,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099598050117493,1.0,1.0,0.0,1.0,-3.5622732639312744,3.562263011932373,1.0209383617620915e-05,2.753877878189087,0.1847377270460128,0.1847377270460128,0.0,281.0079650878906,270.0,5970.271484375,-0.0,4296.1083984375,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119711875915527,1.0,0.0,0.0,0.2864840030670166,0.4904017150402069,6.189409429424586e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.3387451171875,0.0,20.31037712097168,1895.4371337890625,0.0,135.3560028076172,0.242066890001297,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747084259986877,0.2699061036109924,0.2498795539140701,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67169189453125,0.846750795841217,0.5464293956756592,0.5230472683906555,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727174639701844,0.817829966545105,0.5729814171791077,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569013237953186,0.385508269071579,0.3718344271183014,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747361421585083,0.2700070142745971,1.2483452558517456,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099598050117493,1.0,1.0,0.0,1.0,-3.5622732639312744,3.562263011932373,1.0209383617620915e-05,2.753877878189087,0.1847377270460128,0.1847377270460128,0.0,281.0079650878906,270.0,5970.271484375,-0.0,4296.1083984375,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119711875915527,1.0,0.0,0.0,0.2864840030670166,0.4904017150402069,6.189409429424586e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.3387451171875,0.0,20.31037712097168,1895.4371337890625,0.0,135.3560028076172,0.242066890001297,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746535897254944,0.2691851258277893,0.249204471707344,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788024902344,0.8468875288963318,0.5453608632087708,0.5220176577568054,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736923575401306,0.818427324295044,0.5733756422996521,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571256756782532,0.3849197030067444,0.3712520897388458,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6747944951057434,0.2694166898727417,1.245564103126526,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084096074104309,1.0,1.0,0.0,1.0,-3.556654453277588,3.5566442012786865,1.0177301192015877e-05,2.7495696544647217,0.1773958504199981,0.1773958504199981,0.0,279.7717590332031,270.0,5821.43359375,-0.0,4273.62158203125,1.0,283.1499938964844,288.1014404296875,289.32208251953125,289.7665710449219,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059912919998169,1.0,0.0,0.0,0.2784940004348755,0.4902435541152954,5.9628044724036044e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.305419921875,0.0,20.25947380065918,1895.4371337890625,0.0,125.80915832519533,0.2418196648359298,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754131317138672,0.2684606611728668,0.2484689652919769,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6854858398437,0.8479816317558289,0.5442810654640198,0.5209185481071472,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757410883903505,0.8190014958381653,0.5737107396125793,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582118511199951,0.3843207061290741,0.3706007003784179,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.675665020942688,0.2688182592391968,1.2424633502960205,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.6858825683594,1.0,0.7062495350837708,1.0,1.0,0.0,1.0,-3.55033802986145,3.550328016281128,1.0141186066903174e-05,2.744687080383301,0.1698222309350967,0.1698222309350967,0.0,277.0823669433594,258.0,5672.23779296875,-0.0,4240.54150390625,1.0,283.1499938964844,288.1141052246094,289.3006286621094,289.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999135851860046,1.0,0.0,0.0,0.2704800069332123,0.4900916814804077,5.742122333174393e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.148193359375,0.0,20.20932388305664,1895.4371337890625,0.0,115.95885467529295,0.2415750175714492,1.0,0.0,3.0,1.0,0.0
