time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784096956253052,0.2670042812824249,0.2469021528959274,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.69793701171875,0.851912796497345,0.5420913100242615,0.5185981392860413,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815778732299804,0.8200821876525879,0.5742656588554382,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.761958122253418,0.3830960690975189,0.3691785633563995,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.678878903388977,0.267604112625122,1.2357330322265625,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006328701972961,1.0,1.0,0.0,1.0,-3.5365240573883057,3.5365138053894043,1.0062387445941567e-05,2.733995199203491,0.1539848744869232,0.1539848744869232,0.0,269.2806701660156,246.0,5374.49853515625,-0.0,4156.97607421875,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920593321323395,1.0,0.0,0.0,0.2544434368610382,0.4898248314857483,5.318065543491457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.510009765625,0.0,20.11216735839844,1895.4371337890625,0.0,89.24781799316406,0.2410952448844909,1.0,0.0,3.0,1.0,0.0
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784096956253052,0.2670042812824249,0.2469021528959274,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.69793701171875,0.851912796497345,0.5420913100242615,0.5185981392860413,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815778732299804,0.8200821876525879,0.5742656588554382,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.761958122253418,0.3830960690975189,0.3691785633563995,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.678878903388977,0.267604112625122,1.2357330322265625,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006328701972961,1.0,1.0,0.0,1.0,-3.5365240573883057,3.5365138053894043,1.0062387445941567e-05,2.733995199203491,0.1539848744869232,0.1539848744869232,0.0,269.2806701660156,246.0,5374.49853515625,-0.0,4156.97607421875,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920593321323395,1.0,0.0,0.0,0.2544434368610382,0.4898248314857483,5.318065543491457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.510009765625,0.0,20.11216735839844,1895.4371337890625,0.0,89.24781799316406,0.2410952448844909,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814507842063904,0.2659428715705871,0.2457179576158523,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.706298828125,0.8558047413825989,0.5404831767082214,0.516850471496582,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866197109222412,0.8208034634590149,0.574591338634491,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656149864196777,0.3821879625320434,0.3680823445320129,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820765137672424,0.266712874174118,1.230583429336548,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.695885181427002,1.0,1.0,0.0,1.0,-3.525876045227051,3.5258660316467285,1.0001846931118052e-05,2.7257487773895264,0.1419699788093567,0.1419699788093567,0.0,262.4063720703125,246.0,5160.8916015625,-0.0,4087.795166015625,1.0,283.1499938964844,288.1634826660156,289.2802429199219,289.6675109863281,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917381227016449,1.0,0.0,0.0,0.2429024130105972,0.4896678924560547,5.025553750925837e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.238525390625,0.0,20.045026779174805,1895.4371337890625,0.0,87.29216766357422,0.2407580614089965,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827751398086548,0.265531063079834,0.2452530860900879,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7093811035156,0.8574924468994141,0.5398573279380798,0.5161647200584412,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.988662600517273,0.8210669159889221,0.5747021436691284,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671934366226196,0.3818323016166687,0.3676480650901794,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834614276885986,0.2663659751415252,1.2285526990890503,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.693951427936554,1.0,1.0,0.0,1.0,-3.521660327911377,3.5216503143310547,9.97792540147202e-06,2.722483396530152,0.1372118145227432,0.1372118145227432,0.0,259.5817565917969,234.0,5079.09521484375,-0.0,4059.89404296875,1.0,283.1499938964844,288.1724548339844,289.2718505859375,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916783690452575,1.0,0.0,0.0,0.238475352525711,0.4896159172058105,4.915849061148947e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.3411865234375,0.0,20.01990509033203,1895.4371337890625,0.0,86.92613220214844,0.2406305521726608,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.688119113445282,0.264030784368515,0.243546575307846,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7198181152344,0.8643060326576233,0.5375718474388123,0.5136474370956421,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962154030799866,0.8219472169876099,0.5750408172607422,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735344171524048,0.3805219531059265,0.3660382330417633,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890257000923157,0.2650977969169616,1.2210681438446045,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.686653733253479,1.0,1.0,0.0,1.0,-3.5060477256774902,3.506037950515747,9.889583452604713e-06,2.710388898849488,0.1194841265678405,0.1194841265678405,0.0,248.90147399902344,222.0,4787.58251953125,-0.0,3955.796630859375,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907548248767853,1.0,0.0,0.0,0.2226689308881759,0.4894762933254242,4.534271624834218e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.77197265625,0.0,19.933313369750977,1895.4371337890625,0.0,81.20494842529297,0.2401834279298782,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.688119113445282,0.264030784368515,0.243546575307846,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7198181152344,0.8643060326576233,0.5375718474388123,0.5136474370956421,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962154030799866,0.8219472169876099,0.5750408172607422,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735344171524048,0.3805219531059265,0.3660382330417633,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890257000923157,0.2650977969169616,1.2210681438446045,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.686653733253479,1.0,1.0,0.0,1.0,-3.5060477256774902,3.506037950515747,9.889583452604713e-06,2.710388898849488,0.1194841265678405,0.1194841265678405,0.0,248.90147399902344,222.0,4787.58251953125,-0.0,3955.796630859375,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907548248767853,1.0,0.0,0.0,0.2226689308881759,0.4894762933254242,4.534271624834218e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.77197265625,0.0,19.933313369750977,1895.4371337890625,0.0,81.20494842529297,0.2401834279298782,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.693117082118988,0.2624642848968506,0.2418355047702789,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.72808837890625,0.8708021640777588,0.5351980924606323,0.5111051797866821,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230925798416138,0.5684590935707092,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795681357383728,0.3791244924068451,0.3644055426120758,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942473649978638,0.2637654840946197,1.213560700416565,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785136461257935,1.0,1.0,0.0,1.0,-3.482041835784912,3.482032060623169,9.755249266163446e-06,2.692063093185425,0.1007667109370231,0.1007667109370231,0.0,238.8860778808593,210.0,4499.16357421875,-0.0,3835.5048828125,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893122136592865,1.0,0.0,0.0,0.2071057856082916,0.4894057512283325,4.172236778288152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6641845703125,0.0,19.852678298950195,1895.4371337890625,0.0,72.22046661376953,0.2397556751966476,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.693117082118988,0.2624642848968506,0.2418355047702789,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.72808837890625,0.8708021640777588,0.5351980924606323,0.5111051797866821,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230925798416138,0.5684590935707092,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795681357383728,0.3791244924068451,0.3644055426120758,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942473649978638,0.2637654840946197,1.213560700416565,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785136461257935,1.0,1.0,0.0,1.0,-3.482041835784912,3.482032060623169,9.755249266163446e-06,2.692063093185425,0.1007667109370231,0.1007667109370231,0.0,238.8860778808593,210.0,4499.16357421875,-0.0,3835.5048828125,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893122136592865,1.0,0.0,0.0,0.2071057856082916,0.4894057512283325,4.172236778288152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6641845703125,0.0,19.852678298950195,1895.4371337890625,0.0,72.22046661376953,0.2397556751966476,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6953736543655396,0.2616423070430755,0.2409616261720657,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301025390625,0.8738032579421997,0.5339635610580444,0.5098077654838562,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243229389190674,0.5612552165985107,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823472023010254,0.3783740103244781,0.3635601997375488,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.696621298789978,0.26306813955307,1.209737777709961,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14532470703125,288.7301025390625,1.0,0.6739384531974792,1.0,1.0,0.0,1.0,-3.465150833129883,3.46514105796814,9.660730938776396e-06,2.6789655685424805,0.0910063534975051,0.0910063534975051,0.0,234.1122894287109,210.0,4355.90673828125,-0.0,3765.244384765625,1.0,283.1499938964844,288.2671813964844,289.16436767578125,289.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885853350162506,1.0,0.0,0.0,0.1994237452745437,0.4893884360790252,3.997914443942818e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.621826171875,0.0,19.814302444458008,1895.4371337890625,0.0,67.74597930908203,0.239548921585083,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978438496589661,0.2608051300048828,0.2400646954774856,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73175048828125,0.8770915269851685,0.5327064990997314,0.5084797143936157,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259158134460449,0.55361407995224,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853718400001526,0.3775955736637115,0.3626797497272491,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992161870002747,0.2623628079891205,1.2058305740356443,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691417694091797,1.0,1.0,0.0,1.0,-3.447526216506958,3.447516679763794,9.562661034578925e-06,2.6653220653533936,0.0809807479381561,0.0809807479381561,0.0,229.1234588623047,198.0,4214.63818359375,-0.0,3692.548828125,1.0,283.1499938964844,288.2886657714844,289.1432189941406,289.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878676056861877,1.0,0.0,0.0,0.1918246150016784,0.489390879869461,3.828044548015441e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.973388671875,0.0,19.77751350402832,1895.4371337890625,0.0,63.3889274597168,0.2393472641706466,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033722996711731,0.2590939104557037,0.2382204681634903,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7340087890625,0.8844735026359558,0.5301345586776733,0.5057508945465088,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298531174659729,0.5372546315193176,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921023964881897,0.3759661316871643,0.3608316481113434,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050144672393799,0.2609350681304931,1.1978554725646973,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590309739112854,1.0,1.0,0.0,1.0,-3.410536289215088,3.410526990890503,9.358431270811708e-06,2.636677026748657,0.0601485706865787,0.0601485706865787,0.0,218.6825408935547,186.0,3937.961181640625,-0.0,3542.34033203125,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864323258399963,1.0,0.0,0.0,0.1769375801086425,0.489463746547699,3.5019800392888105e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3282470703125,0.0,19.70919418334961,1895.4371337890625,0.0,54.8958854675293,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033722996711731,0.2590939104557037,0.2382204681634903,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7340087890625,0.8844735026359558,0.5301345586776733,0.5057508945465088,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298531174659729,0.5372546315193176,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921023964881897,0.3759661316871643,0.3608316481113434,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050144672393799,0.2609350681304931,1.1978554725646973,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590309739112854,1.0,1.0,0.0,1.0,-3.410536289215088,3.410526990890503,9.358431270811708e-06,2.636677026748657,0.0601485706865787,0.0601485706865787,0.0,218.6825408935547,186.0,3937.961181640625,-0.0,3542.34033203125,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864323258399963,1.0,0.0,0.0,0.1769375801086425,0.489463746547699,3.5019800392888105e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3282470703125,0.0,19.70919418334961,1895.4371337890625,0.0,54.8958854675293,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091043591499329,0.2574817836284637,0.2364768385887146,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7352905273437,0.8921797275543213,0.5277076959609985,0.5031691789627075,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.8341631889343262,0.5211461186408997,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990590333938599,0.374390959739685,0.3590449690818786,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109814286231995,0.2596052885055542,1.1903830766677856,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492398977279663,1.0,1.0,0.0,1.0,-3.3748254776000977,3.3748161792755127,9.163336471829098e-06,2.6090149879455566,0.0400590449571609,0.0400590449571609,0.0,208.70822143554688,186.0,3690.4892578125,-0.0,3400.73291015625,1.0,283.1499938964844,288.37994384765625,289.0628662109375,289.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850956916809082,1.0,0.0,0.0,0.16366608440876,0.4896083176136017,3.217982103009831e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.3125,0.0,19.65262031555176,1895.4371337890625,0.0,47.26997756958008,0.238625168800354,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096253633499146,0.2573400139808655,0.2363234460353851,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353515625,0.892890453338623,0.5274941325187683,0.502941906452179,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.9990000128746032,0.834564745426178,0.5197038054466248,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996975183486938,0.3742507994174957,0.358886182308197,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115163803100586,0.2594889998435974,1.189728617668152,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352600097656,1.0,0.6483699679374695,1.0,1.0,0.0,1.0,-3.371654987335205,3.37164568901062,9.146114280156326e-06,2.6065590381622314,0.0382707752287387,0.0382707752287387,0.0,207.82960510253903,189.0,3669.305419921875,-0.0,3388.33203125,1.0,283.1499938964844,288.3840637207031,289.0595703125,289.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849786877632141,1.0,0.0,0.0,0.1625336557626724,0.489624410867691,3.194014386309618e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.2957763671875,0.0,19.64799118041992,1895.4371337890625,0.0,46.61555480957031,0.2385969907045364,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120788097381592,0.2555714249610901,0.2345757484436035,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7381591796875,0.8966537714004517,0.5248227119445801,0.5002700686454773,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.839162290096283,0.5106519460678101,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031237125396729,0.3724876344203949,0.3570628762245178,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142311930656433,0.2580515146255493,1.1824543476104736,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.642212986946106,1.0,1.0,0.0,1.0,-3.344490528106689,3.3444817066192627,8.998530574899632e-06,2.58525013923645,0.0153959840536117,0.0153959840536117,0.0,202.0257568359375,192.0,3411.79345703125,-0.0,3292.82080078125,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091948509216,1.0,0.0,0.0,0.1487100720405578,0.4898818135261535,2.904497975464437e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.3759765625,0.0,19.594432830810547,1895.4371337890625,0.0,38.57374572753906,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120788097381592,0.2555714249610901,0.2345757484436035,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7381591796875,0.8966537714004517,0.5248227119445801,0.5002700686454773,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.839162290096283,0.5106519460678101,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031237125396729,0.3724876344203949,0.3570628762245178,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142311930656433,0.2580515146255493,1.1824543476104736,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.642212986946106,1.0,1.0,0.0,1.0,-3.344490528106689,3.3444817066192627,8.998530574899632e-06,2.58525013923645,0.0153959840536117,0.0153959840536117,0.0,202.0257568359375,192.0,3411.79345703125,-0.0,3292.82080078125,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091948509216,1.0,0.0,0.0,0.1487100720405578,0.4898818135261535,2.904497975464437e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.3759765625,0.0,19.594432830810547,1895.4371337890625,0.0,38.57374572753906,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121846079826355,0.2542326748371124,0.2330746799707412,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950561523437,0.8973158001899719,0.5227445960044861,0.4979168772697449,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.9990000128746032,0.8435923457145691,0.5071595311164856,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037862181663513,0.3711322546005249,0.3554762899875641,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145972847938538,0.2569141983985901,1.1762028932571411,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386539936065674,1.0,1.0,0.0,1.0,-3.326216697692871,3.3262078762054443,8.899991371436045e-06,2.570941686630249,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46212768554688,195.0,2064.232666015625,-0.0,3236.965576171875,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.0467224121094,293.1499938964844,293.1499938964844,283.1499938964844,18512.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746562659740448,1.0,0.0,0.0,0.0001624646247364,0.4280091822147369,3.0808107800983638e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.18896865844727,0.0,16.814584732055664,1895.4371337890625,0.0,1.7990024089813232,0.2335903793573379,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121846079826355,0.2542326748371124,0.2330746799707412,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950561523437,0.8973158001899719,0.5227445960044861,0.4979168772697449,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.9990000128746032,0.8435923457145691,0.5071595311164856,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037862181663513,0.3711322546005249,0.3554762899875641,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145972847938538,0.2569141983985901,1.1762028932571411,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386539936065674,1.0,1.0,0.0,1.0,-3.326216697692871,3.3262078762054443,8.899991371436045e-06,2.570941686630249,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46212768554688,195.0,2064.232666015625,-0.0,3236.965576171875,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.0467224121094,293.1499938964844,293.1499938964844,283.1499938964844,18512.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746562659740448,1.0,0.0,0.0,0.0001624646247364,0.4280091822147369,3.0808107800983638e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.18896865844727,0.0,16.814584732055664,1895.4371337890625,0.0,1.7990024089813232,0.2335903793573379,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1949768066406,0.7127476930618286,0.2543499171733856,0.2329110652208328,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.8980448842048645,0.52276211977005,0.4975668787956238,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.9990000128746032,0.847061812877655,0.5056065917015076,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983642578125,0.8044941425323486,0.3712597489356994,0.3553009629249573,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950988769531,0.7151286005973816,0.2569610476493835,1.175270915031433,289.2001647949219,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.2121276855469,1.0,0.63773113489151,1.0,1.0,0.0,1.0,-3.322389602661133,3.322380781173706,8.879190318111796e-06,2.567854881286621,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5145263671875,195.0,1358.1864013671875,-0.0,3223.01513671875,1.0,283.1494445800781,288.50994873046875,288.79229736328125,288.8736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18152.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2518410980701446,1.0,0.0,0.0,1.623944081075024e-05,0.4568151235580444,3.079479217200226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3410802185535431,0.0,17.693326950073242,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7136228680610657,0.2546607255935669,0.233089730143547,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301696777344,0.8990304470062256,0.5230399370193481,0.4976966679096222,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.9990000128746032,0.850766658782959,0.504127025604248,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8054704666137695,0.3716286420822143,0.3555202484130859,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32684326171875,0.7159353494644165,0.257236510515213,1.1759032011032104,289.3299560546875,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3373107910156,1.0,0.6373388171195984,1.0,1.0,0.0067706652916967,1.0,-3.321999311447144,3.3219799995422363,1.940361289598513e-05,2.567469358444214,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7605895996093,198.0,884.6754760742188,-0.0,3217.871337890625,1.0,283.1493835449219,288.5099182128906,288.64715576171875,288.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2154832333326339,1.0,0.0,0.0,1.5986161088221706e-05,0.4721299111843109,3.0314496030602045e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276854872703552,0.0,18.187938690185547,1895.4371337890625,0.0,0.0,0.2334877997636795,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144883871078491,0.2550227642059326,0.2334999442100525,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4504699707031,0.8998274207115173,0.5232545137405396,0.4980225563049316,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573402762413025,0.5031581521034241,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064648509025574,0.3722032010555267,0.3561253845691681,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168710827827454,0.2577843368053436,1.178400635719299,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376842856407166,1.0,1.0,0.0203119963407516,1.0,-3.3254470825195312,3.325352907180786,9.416320244781672e-05,2.570034980773926,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43292236328125,201.0,353.7196350097656,-0.0,3223.736572265625,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083608493208885,1.0,0.0,0.0,1.591748332430143e-05,0.4889058470726013,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128603309392929,0.0,18.814298629760746,1895.4371337890625,0.0,0.0,0.2341485768556594,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144883871078491,0.2550227642059326,0.2334999442100525,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4504699707031,0.8998274207115173,0.5232545137405396,0.4980225563049316,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573402762413025,0.5031581521034241,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064648509025574,0.3722032010555267,0.3561253845691681,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168710827827454,0.2577843368053436,1.178400635719299,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376842856407166,1.0,1.0,0.0203119963407516,1.0,-3.3254470825195312,3.325352907180786,9.416320244781672e-05,2.570034980773926,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43292236328125,201.0,353.7196350097656,-0.0,3223.736572265625,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083608493208885,1.0,0.0,0.0,1.591748332430143e-05,0.4889058470726013,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128603309392929,0.0,18.814298629760746,1895.4371337890625,0.0,0.0,0.2341485768556594,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133325934410095,0.2546676993370056,0.2333947122097015,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.47369384765625,0.8981974720954895,0.5225249528884888,0.4976168572902679,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620924949645996,0.5054075121879578,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053197264671326,0.3720681667327881,0.3562281429767608,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160627245903015,0.2578449249267578,1.1795377731323242,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388595700263977,1.0,1.0,0.0338533259928226,1.0,-3.329030990600586,3.3286287784576416,0.0004021021013613,2.5725412368774414,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.8528823852539,-0.0,3239.005615234375,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958302974700928,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284081041812896,0.0,19.123180389404297,1895.4371337890625,0.0,0.0,0.2346892952919006,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133325934410095,0.2546676993370056,0.2333947122097015,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.47369384765625,0.8981974720954895,0.5225249528884888,0.4976168572902679,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620924949645996,0.5054075121879578,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053197264671326,0.3720681667327881,0.3562281429767608,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160627245903015,0.2578449249267578,1.1795377731323242,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388595700263977,1.0,1.0,0.0338533259928226,1.0,-3.329030990600586,3.3286287784576416,0.0004021021013613,2.5725412368774414,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.8528823852539,-0.0,3239.005615234375,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958302974700928,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284081041812896,0.0,19.123180389404297,1895.4371337890625,0.0,0.0,0.2346892952919006,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103880047798157,0.253665417432785,0.2327158749103546,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47222900390625,0.8945655226707458,0.5209649801254272,0.4964191913604736,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651581406593323,0.5101717710494995,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023158311843872,0.3712236285209656,0.3556801974773407,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136117815971375,0.2573112249374389,1.178236961364746,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403005719184875,1.0,1.0,0.0812607333064079,1.0,-3.330283641815185,3.308805227279663,0.0214783418923616,2.5526018142700195,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57015228271485,-0.0,3255.3515625,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316097736358,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207681417465,0.0,19.2635498046875,1895.4371337890625,0.0,0.0,0.2350011318922042,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103880047798157,0.253665417432785,0.2327158749103546,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47222900390625,0.8945655226707458,0.5209649801254272,0.4964191913604736,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651581406593323,0.5101717710494995,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023158311843872,0.3712236285209656,0.3556801974773407,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136117815971375,0.2573112249374389,1.178236961364746,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403005719184875,1.0,1.0,0.0812607333064079,1.0,-3.330283641815185,3.308805227279663,0.0214783418923616,2.5526018142700195,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57015228271485,-0.0,3255.3515625,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316097736358,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207681417465,0.0,19.2635498046875,1895.4371337890625,0.0,0.0,0.2350011318922042,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066704034805298,0.2528236210346222,0.2319104224443435,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7067565917969,0.8901863098144531,0.5196704864501953,0.4950818121433258,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682237863540649,0.5161235928535461,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985613346099854,0.3704825043678283,0.3549394309520721,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.7103455066680908,0.2567466795444488,1.1758198738098145,289.7063293457031,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,297.2467041015625,289.7246398925781,1.0,0.6417704820632935,1.0,1.0,0.1286681443452835,1.0,-3.331058979034424,3.1036412715911865,0.2274177819490432,2.3482120037078857,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.63299560546875,-0.0,3271.6025390625,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246529579162,3.0286087223177494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282552629709243,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066704034805298,0.2528236210346222,0.2319104224443435,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7067565917969,0.8901863098144531,0.5196704864501953,0.4950818121433258,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682237863540649,0.5161235928535461,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985613346099854,0.3704825043678283,0.3549394309520721,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.7103455066680908,0.2567466795444488,1.1758198738098145,289.7063293457031,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,297.2467041015625,289.7246398925781,1.0,0.6417704820632935,1.0,1.0,0.1286681443452835,1.0,-3.331058979034424,3.1036412715911865,0.2274177819490432,2.3482120037078857,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.63299560546875,-0.0,3271.6025390625,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246529579162,3.0286087223177494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282552629709243,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750061035156,0.7056987881660461,0.2531456053256988,0.2319577485322952,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9843444824219,0.8889204263687134,0.5200323462486267,0.4950646460056305,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98699951171875,0.9990000128746032,0.8711768984794617,0.518252432346344,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.7975099682807922,0.3708649277687073,0.35503751039505,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.97528076171875,0.7094030976295471,0.2570115327835083,1.1761212348937988,289.9838562011719,290.8799133300781,289.3678283691406,285.7926330566406,290.2598571777344,297.25750732421875,290.0046081542969,1.0,0.6426520347595215,1.0,1.0,0.1523718535900116,1.0,-3.3341238498687744,2.95333194732666,0.3807919919490814,2.1977388858795166,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0579376220703,210.0,523.4838256835938,-0.0,3283.505859375,1.0,283.1487731933594,288.5096435546875,287.60601806640625,287.65625,293.1499938964844,293.1499938964844,283.1499938964844,17988.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997409284114837,3.0295086101209133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310437768697738,0.0,19.33769416809082,1895.4371337890625,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7058404684066772,0.2539766728878021,0.2325090169906616,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2130126953125,0.8888121843338013,0.5211143493652344,0.4957819879055023,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.214599609375,0.9990000128746032,0.8751251101493835,0.5191877484321594,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108459472656,0.7975205779075623,0.3718007802963257,0.3556921184062958,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074890136719,0.7094457149505615,0.2577281296253204,1.1784485578536987,290.2127380371094,290.9109191894531,289.3428039550781,285.7779541015625,290.43896484375,297.2744140625,290.2248840332031,1.0,0.6437845230102539,1.0,1.0,0.1740592569112777,1.0,-3.340350389480591,2.8772242069244385,0.4631262123584747,2.120432138442993,5.551115123125783e-17,5.551115123125783e-17,0.0,205.7402801513672,213.0,543.1836547851562,-0.0,3300.88623046875,1.0,283.1487121582031,288.5096130371094,287.5147705078125,287.56280517578125,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644590377807,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347844302654266,0.0,19.34677124023437,1895.4371337890625,0.0,0.0,0.2352255880832672,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070613503456116,0.2558502554893493,0.2341631799936294,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.50897216796875,0.8895698189735413,0.5236486196517944,0.4980973303318023,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833836317062378,0.5203174352645874,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984771728515625,0.3740122616291046,0.3577136993408203,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105402946472168,0.2595840096473694,1.1863259077072144,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.646719753742218,1.0,1.0,0.2174340784549713,1.0,-3.3583788871765137,2.765666246414185,0.5927125811576843,2.0052521228790283,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02101135253903,216.0,452.4516296386719,-0.0,3348.392822265625,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410778909921646,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
