time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070613503456116,0.2558502554893493,0.2341631799936294,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.50897216796875,0.8895698189735413,0.5236486196517944,0.4980973303318023,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833836317062378,0.5203174352645874,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984771728515625,0.3740122616291046,0.3577136993408203,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105402946472168,0.2595840096473694,1.1863259077072144,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.5196228027344,1.0,0.646719753742218,1.0,1.0,0.2174340784549713,1.0,-3.3583788871765137,2.765666246414185,0.5927125811576843,2.0052521228790283,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02101135253903,216.0,452.4516296386719,-0.0,3348.392822265625,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410778909921646,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081595063209534,0.2578820586204529,0.2359629273414611,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.80975341796875,0.8901355862617493,0.5264029502868652,0.5006382465362549,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918335437774658,0.5220029950141907,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993015050888062,0.3764234781265259,0.3599536716938019,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116672992706299,0.261734127998352,1.195744276046753,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502771973609924,1.0,1.0,0.260808914899826,1.0,-3.379640817642212,2.646061658859253,0.733579158782959,1.8813315629959104,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.6142883300781,-0.0,3406.292236328125,1.0,283.1484375,288.5095520019531,287.1881408691406,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464633792638778,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081595063209534,0.2578820586204529,0.2359629273414611,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.80975341796875,0.8901355862617493,0.5264029502868652,0.5006382465362549,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918335437774658,0.5220029950141907,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993015050888062,0.3764234781265259,0.3599536716938019,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116672992706299,0.261734127998352,1.195744276046753,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502771973609924,1.0,1.0,0.260808914899826,1.0,-3.379640817642212,2.646061658859253,0.733579158782959,1.8813315629959104,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.6142883300781,-0.0,3406.292236328125,1.0,283.1484375,288.5095520019531,287.1881408691406,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464633792638778,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091198563575745,0.2598141431808471,0.2378261387348175,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9719543457031,0.8905287384986877,0.5290525555610657,0.5032839775085449,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999837040901184,0.5240864157676697,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999817728996277,0.3787679374217987,0.3622879981994629,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127503752708435,0.2639295756816864,1.2059763669967651,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542990803718567,1.0,1.0,0.2709311842918396,1.0,-3.402681827545166,2.626584053039551,0.7760976552963257,1.856817483901977,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127593994141,222.0,261.48211669921875,-0.0,3471.83056640625,1.0,283.1483154296875,288.5094909667969,287.0453796386719,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505310088396072,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091198563575745,0.2598141431808471,0.2378261387348175,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9719543457031,0.8905287384986877,0.5290525555610657,0.5032839775085449,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999837040901184,0.5240864157676697,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999817728996277,0.3787679374217987,0.3622879981994629,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127503752708435,0.2639295756816864,1.2059763669967651,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542990803718567,1.0,1.0,0.2709311842918396,1.0,-3.402681827545166,2.626584053039551,0.7760976552963257,1.856817483901977,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127593994141,222.0,261.48211669921875,-0.0,3471.83056640625,1.0,283.1483154296875,288.5094909667969,287.0453796386719,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505310088396072,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086748480796814,0.2609899938106537,0.2391121387481689,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0592346191406,0.8894699215888977,0.5307543873786926,0.505163311958313,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.906680166721344,0.5278714895248413,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.799334704875946,0.3803776204586029,0.3640444874763489,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126880288124084,0.2655869126319885,1.2143676280975342,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583858728408813,1.0,1.0,0.2810534536838531,1.0,-3.4232494831085205,2.60827112197876,0.814978301525116,1.8340781927108765,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6752777099609,225.0,161.00746154785156,-0.0,3536.87890625,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524694412946701,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086748480796814,0.2609899938106537,0.2391121387481689,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0592346191406,0.8894699215888977,0.5307543873786926,0.505163311958313,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.906680166721344,0.5278714895248413,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.799334704875946,0.3803776204586029,0.3640444874763489,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126880288124084,0.2655869126319885,1.2143676280975342,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583858728408813,1.0,1.0,0.2810534536838531,1.0,-3.4232494831085205,2.60827112197876,0.814978301525116,1.8340781927108765,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6752777099609,225.0,161.00746154785156,-0.0,3536.87890625,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524694412946701,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080125212669373,0.2613665461540222,0.2395505458116531,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0948791503906,0.8885020017623901,0.531337320804596,0.5058333277702332,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.909621000289917,0.5302533507347107,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985967397689819,0.3809585273265838,0.3647037148475647,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122729420661926,0.2662250995635986,1.2177224159240725,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,297.3782043457031,291.0973205566406,1.0,0.6603676080703735,1.0,1.0,0.2861146032810211,1.0,-3.432276964187622,2.598081588745117,0.8341953754425049,1.821955204010009,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3112030029297,225.0,133.00421142578125,-0.0,3567.859130859375,1.0,283.1481018066406,288.50946044921875,286.8533020019531,286.8855895996094,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530526727437973,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071709632873535,0.2616367936134338,0.239894300699234,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.11431884765625,0.8873560428619385,0.5317708849906921,0.5063671469688416,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9990000128746032,0.912328004837036,0.5328168272972107,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976830005645752,0.3814107477664947,0.3652459979057312,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7116802930831909,0.2667468786239624,1.2205814123153689,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.14276123046875,297.3778991699219,291.1148986816406,1.0,0.6622897386550903,1.0,1.0,0.2869277894496918,1.0,-3.4405083656311035,2.600286960601806,0.8402215242385864,1.8223589658737185,5.551115123125783e-17,5.551115123125783e-17,0.0,217.02052307128903,228.0,91.47537231445312,-0.0,3597.594970703125,1.0,283.1480407714844,288.5094299316406,286.7945251464844,286.8254699707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534419506788253,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048344612121582,0.2617369294166565,0.2402277886867523,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1187744140625,0.8844214081764221,0.5320541858673096,0.5069308876991272,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168341755867004,0.5386008620262146,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952250838279724,0.3818238079547882,0.3659059703350067,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098438143730164,0.267350286245346,1.224502444267273,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658711433410645,1.0,1.0,0.2885541915893554,1.0,-3.454059362411499,2.6044158935546875,0.8496434688568115,1.8235552310943604,5.551115123125783e-17,5.551115123125783e-17,0.0,220.67776489257807,231.0,30.167091369628903,-0.0,3651.802734375,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534700691699981,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048344612121582,0.2617369294166565,0.2402277886867523,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1187744140625,0.8844214081764221,0.5320541858673096,0.5069308876991272,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168341755867004,0.5386008620262146,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952250838279724,0.3818238079547882,0.3659059703350067,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098438143730164,0.267350286245346,1.224502444267273,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658711433410645,1.0,1.0,0.2885541915893554,1.0,-3.454059362411499,2.6044158935546875,0.8496434688568115,1.8235552310943604,5.551115123125783e-17,5.551115123125783e-17,0.0,220.67776489257807,231.0,30.167091369628903,-0.0,3651.802734375,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534700691699981,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017793655395508,0.2613550424575805,0.2401136606931686,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.111083984375,0.8808332681655884,0.5317245125770569,0.5068862438201904,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203671813011168,0.5450096726417542,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921022772789001,0.3816992938518524,0.3660400509834289,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072402834892273,0.2674400508403778,1.2260857820510864,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690311431884766,1.0,1.0,0.2901805937290191,1.0,-3.4636471271514893,2.6057491302490234,0.857897937297821,1.8228371143341064,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52227783203125,234.0,0.9233889579772948,-0.0,3697.812744140625,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529820263385772,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017793655395508,0.2613550424575805,0.2401136606931686,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.111083984375,0.8808332681655884,0.5317245125770569,0.5068862438201904,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203671813011168,0.5450096726417542,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921022772789001,0.3816992938518524,0.3660400509834289,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072402834892273,0.2674400508403778,1.2260857820510864,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690311431884766,1.0,1.0,0.2901805937290191,1.0,-3.4636471271514893,2.6057491302490234,0.857897937297821,1.8228371143341064,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52227783203125,234.0,0.9233889579772948,-0.0,3697.812744140625,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529820263385772,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982898712158203,0.2606050074100494,0.2396560907363891,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.8769152164459229,0.5309511423110962,0.5064009428024292,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.923136830329895,0.5516777038574219,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886055111885071,0.3811641037464142,0.3657712340354919,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041557431221008,0.2671197950839996,1.2257678508758545,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.671765148639679,1.0,1.0,0.2913275957107544,1.0,-3.4698314666748047,2.6062207221984863,0.8636107444763184,1.822006344795227,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929748535156,237.0,-15.563809394836426,-0.0,3735.8525390625,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522785425186157,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982898712158203,0.2606050074100494,0.2396560907363891,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.095458984375,0.8769152164459229,0.5309511423110962,0.5064009428024292,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.923136830329895,0.5516777038574219,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886055111885071,0.3811641037464142,0.3657712340354919,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041557431221008,0.2671197950839996,1.2257678508758545,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.671765148639679,1.0,1.0,0.2913275957107544,1.0,-3.4698314666748047,2.6062207221984863,0.8636107444763184,1.822006344795227,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929748535156,237.0,-15.563809394836426,-0.0,3735.8525390625,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522785425186157,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945145726203918,0.2595514357089996,0.238915205001831,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.07598876953125,0.8728315234184265,0.5298246145248413,0.5055674910545349,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252318143844604,0.5584254264831543,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848823666572571,0.380283772945404,0.365166038274765,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007519602775574,0.2664594650268554,1.2238645553588867,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740925312042236,1.0,1.0,0.292474627494812,1.0,-3.4730403423309326,2.604661226272583,0.8683789968490601,1.819804072380066,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2145233154297,240.0,-23.61585998535156,-0.0,3766.378662109375,1.0,283.1474914550781,288.5093078613281,286.4015197753906,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.151477962732315,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945145726203918,0.2595514357089996,0.238915205001831,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.07598876953125,0.8728315234184265,0.5298246145248413,0.5055674910545349,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252318143844604,0.5584254264831543,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848823666572571,0.380283772945404,0.365166038274765,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007519602775574,0.2664594650268554,1.2238645553588867,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740925312042236,1.0,1.0,0.292474627494812,1.0,-3.4730403423309326,2.604661226272583,0.8683789968490601,1.819804072380066,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2145233154297,240.0,-23.61585998535156,-0.0,3766.378662109375,1.0,283.1474914550781,288.5093078613281,286.4015197753906,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.151477962732315,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925540566444397,0.2589296698570251,0.2384556382894516,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0655822753906,0.8707617521286011,0.5291527509689331,0.505043625831604,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.926054835319519,0.5617947578430176,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829676270484924,0.3797329664230346,0.3647550940513611,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989653706550598,0.2660224139690399,1.2224122285842896,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082275390625,291.0648803710937,1.0,0.6751166582107544,1.0,1.0,0.2930481135845184,1.0,-3.473670244216919,2.6032016277313232,0.87046879529953,1.8182384967803955,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0947265625,240.0,-25.83938407897949,-0.0,3779.0712890625,1.0,283.1474304199219,288.50927734375,286.3605651855469,286.3821716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510666459798813,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905595064163208,0.2582584917545318,0.2379473745822906,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0580139160156,0.8686854243278503,0.5284251570701599,0.5044617652893066,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267562627792358,0.5651543140411377,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810304164886475,0.3791235089302063,0.3642839789390564,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971374750137329,0.2655283510684967,1.220684289932251,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.29736328125,291.05767822265625,1.0,0.6760592460632324,1.0,1.0,0.2946141362190246,1.0,-3.4737563133239746,2.5982940196990967,0.8754622936248779,1.8133559226989744,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9536895751953,243.0,-22.12827682495117,-0.0,3790.273193359375,1.0,283.1473693847656,288.50927734375,286.321044921875,286.34185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506690680980682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865506172180176,0.2568169236183166,0.2368245720863342,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0494079589844,0.8645913004875183,0.5268664360046387,0.5031783580780029,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278894066810608,0.5717523097991943,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.777164876461029,0.3777809143066406,0.3632054924964905,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934330463409424,0.2644127607345581,1.216573715209961,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777233481407166,1.0,1.0,0.2977461218833923,1.0,-3.4725584983825684,2.587107419967652,0.8854510188102722,1.8025165796279907,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731964111328,246.0,-14.54769515991211,-0.0,3808.694580078125,1.0,283.147216796875,288.5092163085937,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500067710876464,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865506172180176,0.2568169236183166,0.2368245720863342,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0494079589844,0.8645913004875183,0.5268664360046387,0.5031783580780029,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278894066810608,0.5717523097991943,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.777164876461029,0.3777809143066406,0.3632054924964905,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934330463409424,0.2644127607345581,1.216573715209961,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777233481407166,1.0,1.0,0.2977461218833923,1.0,-3.4725584983825684,2.587107419967652,0.8854510188102722,1.8025165796279907,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731964111328,246.0,-14.54769515991211,-0.0,3808.694580078125,1.0,283.147216796875,288.5092163085937,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500067710876464,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825515031814575,0.2552571594715118,0.2355918288230896,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0424194335937,0.8605969548225403,0.5251813530921936,0.5017734169960022,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286787509918212,0.5781835913658142,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733426094055176,0.376293808221817,0.3619855046272278,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897071599960327,0.2631556093692779,1.211791753768921,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791457533836365,1.0,1.0,0.30087810754776,1.0,-3.469903945922852,2.5749189853668213,0.8949848413467407,1.7909973859786987,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.696091651916504,-0.0,3822.779541015625,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494555920362472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825515031814575,0.2552571594715118,0.2355918288230896,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0424194335937,0.8605969548225403,0.5251813530921936,0.5017734169960022,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286787509918212,0.5781835913658142,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733426094055176,0.376293808221817,0.3619855046272278,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897071599960327,0.2631556093692779,1.211791753768921,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791457533836365,1.0,1.0,0.30087810754776,1.0,-3.469903945922852,2.5749189853668213,0.8949848413467407,1.7909973859786987,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.696091651916504,-0.0,3822.779541015625,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494555920362472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785596609115601,0.2535981237888336,0.2342623621225357,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.04180908203125,0.8566839694976807,0.5233871340751648,0.5002576112747192,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291521310806274,0.5844898223876953,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695558667182922,0.3746823370456695,0.3606404364109039,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859649419784546,0.261782169342041,1.206449031829834,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803692579269409,1.0,1.0,0.3051705360412597,1.0,-3.4660236835479736,2.5581932067871094,0.907830536365509,1.7752231359481812,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.360682964324951,-0.0,3833.240234375,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117013454437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785596609115601,0.2535981237888336,0.2342623621225357,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.04180908203125,0.8566839694976807,0.5233871340751648,0.5002576112747192,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291521310806274,0.5844898223876953,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695558667182922,0.3746823370456695,0.3606404364109039,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859649419784546,0.261782169342041,1.206449031829834,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803692579269409,1.0,1.0,0.3051705360412597,1.0,-3.4660236835479736,2.5581932067871094,0.907830536365509,1.7752231359481812,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.360682964324951,-0.0,3833.240234375,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117013454437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.674606442451477,0.2518638670444488,0.2328612804412841,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0445861816406,0.8528688549995422,0.5215100646018982,0.4986600279808044,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293431639671326,0.5906627774238586,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658265233039856,0.3729701340198517,0.3591960966587066,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822373270988464,0.2603186070919037,1.200675368309021,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814306378364563,1.0,1.0,0.3094629645347595,1.0,-3.461160898208618,2.540699005126953,0.9204617142677308,1.758896827697754,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8128204345703,240.0,2.5143775939941406,-0.0,3840.739990234375,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148689717054367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.674606442451477,0.2518638670444488,0.2328612804412841,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0445861816406,0.8528688549995422,0.5215100646018982,0.4986600279808044,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293431639671326,0.5906627774238586,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658265233039856,0.3729701340198517,0.3591960966587066,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822373270988464,0.2603186070919037,1.200675368309021,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814306378364563,1.0,1.0,0.3094629645347595,1.0,-3.461160898208618,2.540699005126953,0.9204617142677308,1.758896827697754,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8128204345703,240.0,2.5143775939941406,-0.0,3840.739990234375,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148689717054367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739160418510437,0.2509563565254211,0.2320575565099716,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.04656982421875,0.8525175452232361,0.5205258131027222,0.4977493286132812,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.929439663887024,0.5903339982032776,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653718590736389,0.3720636665821075,0.3583568036556244,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816805601119995,0.2595425844192505,1.1972557306289673,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799194812774658,1.0,1.0,0.3116091787815094,1.0,-3.4535973072052,2.528432130813598,0.9251651167869568,1.748553991317749,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2850036621093,240.0,3.863815546035767,-0.0,3818.804931640625,1.0,283.1467590332031,288.5091247558594,286.02227783203125,286.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485547870397567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739562153816223,0.2500296235084533,0.2311873733997345,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0483093261719,0.8530550599098206,0.5195152163505554,0.4967639148235321,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.929758608341217,0.5880209803581238,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657197117805481,0.3711285889148712,0.3574399054050445,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818690896034241,0.2587451040744781,1.1934921741485596,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775720119476318,1.0,1.0,0.313716858625412,1.0,-3.442959308624268,2.5142312049865723,0.9287281036376952,1.7368370294570925,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46450805664065,228.0,4.440982341766357,-0.0,3781.795654296875,1.0,283.14666748046875,288.50909423828125,285.99432373046875,286.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484295129776001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754911541938782,0.248135969042778,0.2293248921632766,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0521240234375,0.8559049367904663,0.5174264907836914,0.4946416020393371,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931060254573822,0.5795393586158752,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.768011212348938,0.3691869378089905,0.3554495573043823,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837359070777893,0.2571115791797638,1.1853492259979248,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709423661231995,1.0,1.0,0.3179322183132171,1.0,-3.415785312652588,2.481956243515014,0.933829128742218,1.7108045816421509,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483753204345703,-0.0,3679.823974609375,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008099555969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754911541938782,0.248135969042778,0.2293248921632766,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0521240234375,0.8559049367904663,0.5174264907836914,0.4946416020393371,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931060254573822,0.5795393586158752,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.768011212348938,0.3691869378089905,0.3554495573043823,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837359070777893,0.2571115791797638,1.1853492259979248,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709423661231995,1.0,1.0,0.3179322183132171,1.0,-3.415785312652588,2.481956243515014,0.933829128742218,1.7108045816421509,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483753204345703,-0.0,3679.823974609375,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008099555969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
